time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974680,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7040100097656,0.0,0.0,9.569086250849068e-05,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7050170898437,0.0,0.0,0.0001309972285525,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7296447753906,0.0,0.0,7.442623609676957e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6885986328125,0.0,0.0,0.0001007670871331,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6679077148437,0.0,0.0,0.0004779954033438,287.94842529296875,294.1499938964844,292.06915283203125,291.2704162597656,296.9696960449219,292.4114074707031,287.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152309050046824e-09,0.0010195602662861,-0.0204088110476732,0.0,0.0,0.0,-0.0088542625308036,60.0,7.724068641662598,-0.0,-7.087493258950418e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.68365478515625,0.0,0.0,9.57515512709506e-05,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68463134765625,0.0,0.0,0.0001310803054366,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7089233398437,0.0,0.0,7.447343523381278e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683959960937,0.0,0.0,0.0001008309991448,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.64801025390625,0.0,0.0,0.0004782985488418,287.9330139160156,294.1499938964844,292.04998779296875,291.28173828125,296.88153076171875,292.3146057128906,287.1786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202148696407,8.227925896164834e-09,0.0010202067205682,-0.020606841892004,0.0,0.0,0.0,-0.0088917491957545,60.0,7.663854122161865,-0.0,-7.096486598356935e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.68365478515625,0.0,0.0,9.57515512709506e-05,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68463134765625,0.0,0.0,0.0001310803054366,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7089233398437,0.0,0.0,7.447343523381278e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683959960937,0.0,0.0,0.0001008309991448,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.64801025390625,0.0,0.0,0.0004782985488418,287.9330139160156,294.1499938964844,292.04998779296875,291.28173828125,296.88153076171875,292.3146057128906,287.1786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202148696407,8.227925896164834e-09,0.0010202067205682,-0.020606841892004,0.0,0.0,0.0,-0.0088917491957545,60.0,7.663854122161865,-0.0,-7.096486598356935e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.66357421875,0.0,0.0,9.581874473951756e-05,298.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.66455078125,0.0,0.0,0.0001311722880927,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.68853759765625,0.0,0.0,7.452569843735546e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6485290527344,0.0,0.0,0.0001009017578326,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6283569335937,0.0,0.0,0.0004786342324223,287.9179382324219,294.1499938964844,292.04998779296875,291.3076477050781,296.7950134277344,292.2449645996094,287.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209310567006,8.311655363968384e-09,0.0010209227912127,-0.0208261106163263,0.0,0.0,0.0,-0.0089332573115825,60.0,7.643764019012451,-0.0,-7.106451249683232e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.66357421875,0.0,0.0,9.581874473951756e-05,298.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.66455078125,0.0,0.0,0.0001311722880927,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.68853759765625,0.0,0.0,7.452569843735546e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6485290527344,0.0,0.0,0.0001009017578326,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6283569335937,0.0,0.0,0.0004786342324223,287.9179382324219,294.1499938964844,292.04998779296875,291.3076477050781,296.7950134277344,292.2449645996094,287.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209310567006,8.311655363968384e-09,0.0010209227912127,-0.0208261106163263,0.0,0.0,0.0,-0.0089332573115825,60.0,7.643764019012451,-0.0,-7.106451249683232e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.643798828125,0.0,0.0,9.57948577706702e-05,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6447448730469,0.0,0.0,0.0001311395899392,299.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.66845703125,0.0,0.0,7.450712291756645e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6289367675781,0.0,0.0,0.0001008766048471,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6090393066406,0.0,0.0,0.0004785149067174,287.9031677246094,294.1499938964844,292.04998779296875,291.3329772949219,296.7102355957031,292.1983947753906,287.1953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206798324361,8.281904051443691e-09,0.0010206715669482,-0.020748196169734,0.0,0.0,0.0,-0.0089185247197747,60.0,7.637481212615967,-0.0,-7.102909904688205e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.643798828125,0.0,0.0,9.57948577706702e-05,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6447448730469,0.0,0.0,0.0001311395899392,299.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.66845703125,0.0,0.0,7.450712291756645e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6289367675781,0.0,0.0,0.0001008766048471,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6090393066406,0.0,0.0,0.0004785149067174,287.9031677246094,294.1499938964844,292.04998779296875,291.3329772949219,296.7102355957031,292.1983947753906,287.1953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206798324361,8.281904051443691e-09,0.0010206715669482,-0.020748196169734,0.0,0.0,0.0,-0.0089185247197747,60.0,7.637481212615967,-0.0,-7.102909904688205e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63397216796875,0.0,0.0,9.575513104209676e-05,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6349182128906,0.0,0.0,0.000131085209432,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.658447265625,0.0,0.0,7.447622192557901e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.61920166015625,0.0,0.0,0.0001008347680908,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.59942626953125,0.0,0.0,0.0004783164768014,287.8958740234375,294.1499938964844,292.04998779296875,291.3454284667969,296.6681823730469,292.1784362792969,287.1994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202572448179,8.232415638076418e-09,0.00102024897933,-0.0206185951828956,0.0,0.0,0.0,-0.0088939946144819,60.0,7.635659694671631,-0.0,-7.097020215951488e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.62432861328125,0.0,0.0,9.567671804688872e-05,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6252746582031,0.0,0.0,0.0001309778454015,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.648681640625,0.0,0.0,7.441522757289931e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6096496582031,0.0,0.0,0.0001007521932478,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5899963378906,0.0,0.0,0.0004779247392434,287.8887634277344,294.1499938964844,292.04998779296875,291.35772705078125,296.6271667480469,292.164306640625,287.2033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194182395935,8.134713347374145e-09,0.0010194102069362,-0.0203627310693264,0.0,0.0,0.0,-0.0088455416262149,60.0,7.6340179443359375,-0.0,-7.085401421136339e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6051330566406,0.0,0.0,9.553253767080604e-05,298.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6060791015625,0.0,0.0,0.0001307804777752,299.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6291809082031,0.0,0.0,7.430309051414952e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59063720703125,0.0,0.0,0.0001006003658403,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5712280273437,0.0,0.0,0.0004772045649588,287.8746032714844,294.1499938964844,292.04998779296875,291.3818664550781,296.5455017089844,292.1376953125,287.2113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017884700559,7.955096137379769e-09,0.0010178767843171,-0.0198923293501138,0.0,0.0,0.0,-0.008756510913372,60.0,7.631639957427978,-0.0,-7.064064533324199e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6051330566406,0.0,0.0,9.553253767080604e-05,298.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6060791015625,0.0,0.0,0.0001307804777752,299.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6291809082031,0.0,0.0,7.430309051414952e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59063720703125,0.0,0.0,0.0001006003658403,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5712280273437,0.0,0.0,0.0004772045649588,287.8746032714844,294.1499938964844,292.04998779296875,291.3818664550781,296.5455017089844,292.1376953125,287.2113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017884700559,7.955096137379769e-09,0.0010178767843171,-0.0198923293501138,0.0,0.0,0.0,-0.008756510913372,60.0,7.631639957427978,-0.0,-7.064064533324199e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58624267578125,0.0,0.0,9.5477924332954e-05,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.587158203125,0.0,0.0,0.0001307057100348,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6099853515625,0.0,0.0,7.426061347359791e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5719299316406,0.0,0.0,0.0001005428493954,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5527648925781,0.0,0.0,0.0004769317456521,287.8607788085937,294.1499938964844,292.04998779296875,291.4053649902344,296.4655456542969,292.11553955078125,287.21905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173011105507,7.887056341360221e-09,0.0010172931943088,-0.0197141375392675,0.0,0.0,0.0,-0.0087227709591388,60.0,7.6346917152404785,-0.0,-7.055990636217757e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58624267578125,0.0,0.0,9.5477924332954e-05,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.587158203125,0.0,0.0,0.0001307057100348,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6099853515625,0.0,0.0,7.426061347359791e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5719299316406,0.0,0.0,0.0001005428493954,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5527648925781,0.0,0.0,0.0004769317456521,287.8607788085937,294.1499938964844,292.04998779296875,291.4053649902344,296.4655456542969,292.11553955078125,287.21905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173011105507,7.887056341360221e-09,0.0010172931943088,-0.0197141375392675,0.0,0.0,0.0,-0.0087227709591388,60.0,7.6346917152404785,-0.0,-7.055990636217757e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5675964355469,0.0,0.0,9.562236664351076e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.56854248046875,0.0,0.0,0.0001309034560108,299.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.591064453125,0.0,0.0,7.437296153511852e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5534973144531,0.0,0.0,0.0001006949605653,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5345764160156,0.0,0.0,0.0004776532878167,287.8472595214844,294.1499938964844,292.04998779296875,291.42822265625,296.3871154785156,292.09979248046875,287.2266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018842565827,8.067032375436156e-09,0.0010188345331698,-0.0201854798942804,0.0,0.0,0.0,-0.008812004700303,60.0,7.649477005004883,-0.0,-7.077357366824799e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5675964355469,0.0,0.0,9.562236664351076e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.56854248046875,0.0,0.0,0.0001309034560108,299.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.591064453125,0.0,0.0,7.437296153511852e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5534973144531,0.0,0.0,0.0001006949605653,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5345764160156,0.0,0.0,0.0004776532878167,287.8472595214844,294.1499938964844,292.04998779296875,291.42822265625,296.3871154785156,292.09979248046875,287.2266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018842565827,8.067032375436156e-09,0.0010188345331698,-0.0201854798942804,0.0,0.0,0.0,-0.008812004700303,60.0,7.649477005004883,-0.0,-7.077357366824799e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.54901123046875,0.0,0.0,9.607010724721476e-05,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5499267578125,0.0,0.0,0.0001315163972321,299.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5721740722656,0.0,0.0,7.472120341844857e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5350646972656,0.0,0.0,0.0001011664498946,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5163879394531,0.0,0.0,0.0004798898298759,287.8338317871094,294.1499938964844,292.04998779296875,291.45037841796875,296.3089904785156,292.0864562988281,287.2341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236089583486,8.624875036389312e-09,0.0010236003436148,-0.0216463468968868,0.0,0.0,0.0,-0.0090885302051901,60.0,7.677135467529297,-0.0,-7.143790980990161e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.54901123046875,0.0,0.0,9.607010724721476e-05,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5499267578125,0.0,0.0,0.0001315163972321,299.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5721740722656,0.0,0.0,7.472120341844857e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5350646972656,0.0,0.0,0.0001011664498946,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5163879394531,0.0,0.0,0.0004798898298759,287.8338317871094,294.1499938964844,292.04998779296875,291.45037841796875,296.3089904785156,292.0864562988281,287.2341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236089583486,8.624875036389312e-09,0.0010236003436148,-0.0216463468968868,0.0,0.0,0.0,-0.0090885302051901,60.0,7.677135467529297,-0.0,-7.143790980990161e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.539794921875,0.0,0.0,9.634130401536822e-05,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5406799316406,0.0,0.0,0.0001318876456934,299.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5627746582031,0.0,0.0,7.493213342968374e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52593994140625,0.0,0.0,0.000101452031231,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50738525390625,0.0,0.0,0.0004812444967683,287.8271789550781,294.1499938964844,292.04998779296875,291.4612121582031,296.270263671875,292.0805053710937,287.2378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264962911605,8.962756758990054e-09,0.0010264873271808,-0.0225311182439327,0.0,0.0,0.0,-0.0092560211196541,60.0,7.694024562835693,-0.0,-7.184180361718975e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.530517578125,0.0,0.0,9.726864664116874e-05,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5314025878906,0.0,0.0,0.000133157154778,299.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5533447265625,0.0,0.0,7.565339910797775e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5167541503906,0.0,0.0,0.0001024285738822,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.498291015625,0.0,0.0,0.0004858768079429,287.8205261230469,294.1499938964844,292.04998779296875,291.47186279296875,296.23150634765625,292.0751647949219,287.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036376110278,1.0118156978933255e-08,0.001036365982145,-0.0255562178790569,0.0,0.0,0.0,-0.0098287975415587,60.0,7.742882251739502,-0.0,-7.323151152149876e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5117492675781,0.0,0.0,9.973155829356985e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5126342773437,0.0,0.0,0.0001365287753287,299.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5343017578125,0.0,0.0,7.756899867672473e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4981689453125,0.0,0.0,0.0001050221326295,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.47998046875,0.0,0.0,0.0004981795209459,287.80718994140625,294.1499938964844,292.04998779296875,291.4925842285156,296.15338134765625,292.06658935546875,287.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062617287971,1.3186797431785637e-08,0.0010626041330397,-0.0335870385169982,0.0,0.0,0.0,-0.0113500459119677,60.0,7.87928295135498,-0.0,-7.69870140970852e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5117492675781,0.0,0.0,9.973155829356985e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5126342773437,0.0,0.0,0.0001365287753287,299.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5343017578125,0.0,0.0,7.756899867672473e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4981689453125,0.0,0.0,0.0001050221326295,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.47998046875,0.0,0.0,0.0004981795209459,287.80718994140625,294.1499938964844,292.04998779296875,291.4925842285156,296.15338134765625,292.06658935546875,287.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062617287971,1.3186797431785637e-08,0.0010626041330397,-0.0335870385169982,0.0,0.0,0.0,-0.0113500459119677,60.0,7.87928295135498,-0.0,-7.69870140970852e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4951477050781,0.0,0.0,0.000103189231595,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4960327148437,0.0,0.0,0.0001412622077623,299.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5174255371094,0.0,0.0,8.025829447433352e-05,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4817199707031,0.0,0.0,0.0001086632255464,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4637451171875,0.0,0.0,0.0005154513055458,287.79559326171875,294.1499938964844,292.04998779296875,291.5126037597656,296.0813903808594,292.0592956542969,287.2558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994813637807,1.749503297787669e-08,0.0010994639014825,-0.0448508113622665,0.0,0.0,0.0,-0.0134859262034296,60.0,7.734694004058838,-0.0,-8.241780591333736e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4951477050781,0.0,0.0,0.000103189231595,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4960327148437,0.0,0.0,0.0001412622077623,299.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5174255371094,0.0,0.0,8.025829447433352e-05,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4817199707031,0.0,0.0,0.0001086632255464,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4637451171875,0.0,0.0,0.0005154513055458,287.79559326171875,294.1499938964844,292.04998779296875,291.5126037597656,296.0813903808594,292.0592956542969,287.2558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994813637807,1.749503297787669e-08,0.0010994639014825,-0.0448508113622665,0.0,0.0,0.0,-0.0134859262034296,60.0,7.734694004058838,-0.0,-8.241780591333736e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4755859375,0.0,0.0,0.0001073966050171,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4764404296875,0.0,0.0,0.0001470219431212,299.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.49755859375,0.0,0.0,8.35307000670582e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4623413085937,0.0,0.0,0.0001130938035203,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4446105957031,0.0,0.0,0.0005364680546335,287.7818603515625,294.1499938964844,292.04998779296875,291.5318298339844,296.00054931640625,292.0545959472656,287.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442834511399,2.2737609128853364e-08,0.0011442607501521,-0.0585344582796096,0.0,0.0,0.0,-0.016084736213088,60.0,8.195938110351562,-0.0,-8.927575123607313e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4755859375,0.0,0.0,0.0001073966050171,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4764404296875,0.0,0.0,0.0001470219431212,299.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.49755859375,0.0,0.0,8.35307000670582e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4623413085937,0.0,0.0,0.0001130938035203,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4446105957031,0.0,0.0,0.0005364680546335,287.7818603515625,294.1499938964844,292.04998779296875,291.5318298339844,296.00054931640625,292.0545959472656,287.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442834511399,2.2737609128853364e-08,0.0011442607501521,-0.0585344582796096,0.0,0.0,0.0,-0.016084736213088,60.0,8.195938110351562,-0.0,-8.927575123607313e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557189941406,0.0,0.0,0.0001110800585593,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4565734863281,0.0,0.0,0.0001520644582342,299.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.47735595703125,0.0,0.0,8.639560837764293e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4426574707031,0.0,0.0,0.0001169726529042,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4252014160156,0.0,0.0,0.0005548676708713,287.7680053710937,294.1499938964844,292.04998779296875,291.55029296875,295.91876220703125,292.0521240234375,287.2698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011835362529382,2.7327640594876363e-08,0.0011835088953375,-0.0704887211322784,0.0,0.0,0.0,-0.0183602087199687,60.0,8.542829513549805,-0.0,-9.550467439112252e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557189941406,0.0,0.0,0.0001110800585593,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4565734863281,0.0,0.0,0.0001520644582342,299.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.47735595703125,0.0,0.0,8.639560837764293e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4426574707031,0.0,0.0,0.0001169726529042,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4252014160156,0.0,0.0,0.0005548676708713,287.7680053710937,294.1499938964844,292.04998779296875,291.55029296875,295.91876220703125,292.0521240234375,287.2698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011835362529382,2.7327640594876363e-08,0.0011835088953375,-0.0704887211322784,0.0,0.0,0.0,-0.0183602087199687,60.0,8.542829513549805,-0.0,-9.550467439112252e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4457702636719,0.0,0.0,0.000112345413072,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44659423828125,0.0,0.0,0.0001537966745672,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4672546386719,0.0,0.0,8.737977623241022e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43280029296875,0.0,0.0,0.0001183051281259,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4154663085937,0.0,0.0,0.0005611883243545,287.7611389160156,294.1499938964844,292.04998779296875,291.5592041015625,295.8778991699219,292.051513671875,287.2733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970525374636,2.890451256121196e-08,0.0011970236664637,-0.0745889246463775,0.0,0.0,0.0,-0.0191420894116163,60.0,8.671502113342285,-0.0,-9.769292574901557e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.43585205078125,0.0,0.0,0.0001129678203142,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43670654296875,0.0,0.0,0.0001546487328596,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4571838378906,0.0,0.0,8.786386752035469e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4230041503906,0.0,0.0,0.0001189605609397,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4057922363281,0.0,0.0,0.0005642973701469,287.7543029785156,294.1499938964844,292.04998779296875,291.56793212890625,295.8373718261719,292.0510559082031,287.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012036935659125,2.9680158775136082e-08,0.0012036639964208,-0.0766044408082962,0.0,0.0,0.0,-0.0195266492664814,60.0,8.767531394958496,-0.0,-9.877838635929949e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4167175292969,0.0,0.0,0.0001113682010327,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41754150390625,0.0,0.0,0.0001524589024484,299.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.437744140625,0.0,0.0,8.66197151481174e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.404052734375,0.0,0.0,0.0001172760821646,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3871154785156,0.0,0.0,0.0005563069717027,287.7412109375,294.1499938964844,292.04998779296875,291.5847473144531,295.7592468261719,292.0505065917969,287.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866263812407,2.7686727577247442e-08,0.0011865986743941,-0.0714227184653282,0.0,0.0,0.0,-0.0185383204370737,60.0,8.807476043701172,-0.0,-9.600079664551232e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4167175292969,0.0,0.0,0.0001113682010327,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41754150390625,0.0,0.0,0.0001524589024484,299.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.437744140625,0.0,0.0,8.66197151481174e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.404052734375,0.0,0.0,0.0001172760821646,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3871154785156,0.0,0.0,0.0005563069717027,287.7412109375,294.1499938964844,292.04998779296875,291.5847473144531,295.7592468261719,292.0505065917969,287.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866263812407,2.7686727577247442e-08,0.0011865986743941,-0.0714227184653282,0.0,0.0,0.0,-0.0185383204370737,60.0,8.807476043701172,-0.0,-9.600079664551232e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3984069824219,0.0,0.0,0.000107522617327,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.39923095703125,0.0,0.0,0.0001471944415243,299.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.41912841796875,0.0,0.0,8.362870721612126e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.38592529296875,0.0,0.0,0.0001132264951593,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36920166015625,0.0,0.0,0.000537097454071,287.728759765625,294.1499938964844,292.04998779296875,291.6007080078125,295.6847229003906,292.0502319335937,287.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456466745585,2.2894653284311065e-08,0.0011456238571554,-0.0589438751339912,0.0,0.0,0.0,-0.0161626916378736,60.0,8.694464683532715,-0.0,-8.948537555397706e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3984069824219,0.0,0.0,0.000107522617327,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.39923095703125,0.0,0.0,0.0001471944415243,299.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.41912841796875,0.0,0.0,8.362870721612126e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.38592529296875,0.0,0.0,0.0001132264951593,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36920166015625,0.0,0.0,0.000537097454071,287.728759765625,294.1499938964844,292.04998779296875,291.6007080078125,295.6847229003906,292.0502319335937,287.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456466745585,2.2894653284311065e-08,0.0011456238571554,-0.0589438751339912,0.0,0.0,0.0,-0.0161626916378736,60.0,8.694464683532715,-0.0,-8.948537555397706e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3814392089844,0.0,0.0,0.0001030336716212,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3822326660156,0.0,0.0,0.0001410492550348,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4018859863281,0.0,0.0,8.013730985112488e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3691101074219,0.0,0.0,0.0001084994219127,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3526306152344,0.0,0.0,0.0005146742914803,287.71734619140625,294.1499938964844,292.04998779296875,291.6158142089844,295.6159973144531,292.0501403808594,287.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978282662108,1.7301227117627604e-08,0.0010978110367432,-0.0443444363772869,0.0,0.0,0.0,-0.0133898705244064,60.0,8.466954231262207,-0.0,-8.216952807060809e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3814392089844,0.0,0.0,0.0001030336716212,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3822326660156,0.0,0.0,0.0001410492550348,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4018859863281,0.0,0.0,8.013730985112488e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3691101074219,0.0,0.0,0.0001084994219127,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3526306152344,0.0,0.0,0.0005146742914803,287.71734619140625,294.1499938964844,292.04998779296875,291.6158142089844,295.6159973144531,292.0501403808594,287.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978282662108,1.7301227117627604e-08,0.0010978110367432,-0.0443444363772869,0.0,0.0,0.0,-0.0133898705244064,60.0,8.466954231262207,-0.0,-8.216952807060809e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3650207519531,0.0,0.0,9.87697931122966e-05,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3658142089844,0.0,0.0,0.0001352121616946,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3851928710937,0.0,0.0,7.682095747441053e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0001040093484334,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3365783691406,0.0,0.0,0.0004933753516525,287.70635986328125,294.1499938964844,292.04998779296875,291.6300048828125,295.5496826171875,292.0500793457031,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523878736421,1.1988531944950864e-08,0.0010523758828639,-0.030451763421297,0.0,0.0,0.0,-0.010756105184555,60.0,8.21578311920166,-0.0,-7.550935521294377e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3650207519531,0.0,0.0,9.87697931122966e-05,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3658142089844,0.0,0.0,0.0001352121616946,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3851928710937,0.0,0.0,7.682095747441053e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0001040093484334,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3365783691406,0.0,0.0,0.0004933753516525,287.70635986328125,294.1499938964844,292.04998779296875,291.6300048828125,295.5496826171875,292.0500793457031,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523878736421,1.1988531944950864e-08,0.0010523758828639,-0.030451763421297,0.0,0.0,0.0,-0.010756105184555,60.0,8.21578311920166,-0.0,-7.550935521294377e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3571472167969,0.0,0.0,9.728999430080876e-05,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3579406738281,0.0,0.0,0.0001331863750237,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.377197265625,0.0,0.0,7.567000284325331e-05,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3450622558594,0.0,0.0,0.0001024510493152,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3288879394531,0.0,0.0,0.0004859834443777,287.7011413574219,294.1499938964844,292.04998779296875,291.6367492675781,295.5179748535156,292.0500793457031,287.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366240749135,1.0144804996059522e-08,0.0010366138303652,-0.0256259609013795,0.0,0.0,0.0,-0.0098421089351177,60.0,8.105198860168457,-0.0,-7.326369910742869e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34942626953125,0.0,0.0,9.615299495635554e-05,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3502197265625,0.0,0.0,0.0001316298585152,299.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3693542480469,0.0,0.0,7.478566840291023e-05,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33740234375,0.0,0.0,0.0001012537322822,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.32135009765625,0.0,0.0,0.0004803039191756,287.696044921875,294.1499938964844,292.04998779296875,291.6432800292969,295.48687744140625,292.050048828125,287.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245138546451,8.728209266450904e-09,0.001024505123496,-0.0219169203191995,0.0,0.0,0.0,-0.0091398637741804,60.0,8.013202667236328,-0.0,-7.1561288450539e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
