time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977020,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.33416748046875,0.0,0.0,9.472539386479184e-05,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3349304199219,0.0,0.0,0.0001296755363,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.35382080078125,0.0,0.0,7.367531361524016e-05,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3222961425781,0.0,0.0,9.975040302379055e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3064270019531,0.0,0.0,0.0004731727531179,287.6859741210937,294.1499938964844,292.04998779296875,291.6556396484375,295.4255676269531,292.050048828125,287.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092859156429,6.949558262192568e-09,0.0010092790471389,-0.017258696258068,0.0,0.0,0.0,-0.0082580251619219,60.0,7.867696762084961,-0.0,-6.945210628828137e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.33416748046875,0.0,0.0,9.472539386479184e-05,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3349304199219,0.0,0.0,0.0001296755363,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.35382080078125,0.0,0.0,7.367531361524016e-05,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3222961425781,0.0,0.0,9.975040302379055e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3064270019531,0.0,0.0,0.0004731727531179,287.6859741210937,294.1499938964844,292.04998779296875,291.6556396484375,295.4255676269531,292.050048828125,287.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092859156429,6.949558262192568e-09,0.0010092790471389,-0.017258696258068,0.0,0.0,0.0,-0.0082580251619219,60.0,7.867696762084961,-0.0,-6.945210628828137e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3192138671875,0.0,0.0,9.451716323383152e-05,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3199768066406,0.0,0.0,0.0001293904642807,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.338623046875,0.0,0.0,7.351335807470605e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3074951171875,0.0,0.0,9.953112748917192e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.29180908203125,0.0,0.0,0.0004721325822174,287.6762084960937,294.1499938964844,292.04998779296875,291.6670227050781,295.3656616210937,292.0500183105469,287.3231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070640128105,6.690128007136309e-09,0.0010070572607219,-0.016579158604145,0.0,0.0,0.0,-0.0081293974071741,60.0,7.80153226852417,-0.0,-6.914709871352899e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3192138671875,0.0,0.0,9.451716323383152e-05,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3199768066406,0.0,0.0,0.0001293904642807,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.338623046875,0.0,0.0,7.351335807470605e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3074951171875,0.0,0.0,9.953112748917192e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.29180908203125,0.0,0.0,0.0004721325822174,287.6762084960937,294.1499938964844,292.04998779296875,291.6670227050781,295.3656616210937,292.0500183105469,287.3231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070640128105,6.690128007136309e-09,0.0010070572607219,-0.016579158604145,0.0,0.0,0.0,-0.0081293974071741,60.0,7.80153226852417,-0.0,-6.914709871352899e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.30438232421875,0.0,0.0,9.528344526188448e-05,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3051147460937,0.0,0.0,0.0001304394827457,299.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32354736328125,0.0,0.0,7.410935359075665e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2928161621094,0.0,0.0,0.0001003380602924,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27734375,0.0,0.0,0.0004759603179991,287.6665954589844,294.1499938964844,292.04998779296875,291.67742919921875,295.3064880371094,292.0500183105469,287.3295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152258910238,7.644834987274862e-09,0.0010152182076126,-0.0190797615796327,0.0,0.0,0.0,-0.0086026731878519,60.0,7.806303977966309,-0.0,-7.027284709693049e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.30438232421875,0.0,0.0,9.528344526188448e-05,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3051147460937,0.0,0.0,0.0001304394827457,299.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32354736328125,0.0,0.0,7.410935359075665e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2928161621094,0.0,0.0,0.0001003380602924,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27734375,0.0,0.0,0.0004759603179991,287.6665954589844,294.1499938964844,292.04998779296875,291.67742919921875,295.3064880371094,292.0500183105469,287.3295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152258910238,7.644834987274862e-09,0.0010152182076126,-0.0190797615796327,0.0,0.0,0.0,-0.0086026731878519,60.0,7.806303977966309,-0.0,-7.027284709693049e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28955078125,0.0,0.0,9.680766379460692e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.290283203125,0.0,0.0,0.0001325260818703,299.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3085021972656,0.0,0.0,7.529485446866602e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.27813720703125,0.0,0.0,0.0001019431365421,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2628479003906,0.0,0.0,0.000483574141981,287.6571044921875,294.1499938964844,292.04998779296875,291.68682861328125,295.24755859375,292.0500183105469,287.3359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031465595588,9.543875911788293e-09,0.0010314560495316,-0.0240527018904685,0.0,0.0,0.0,-0.0095441052690148,60.0,7.877471446990967,-0.0,-7.253910894178264e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28955078125,0.0,0.0,9.680766379460692e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.290283203125,0.0,0.0,0.0001325260818703,299.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3085021972656,0.0,0.0,7.529485446866602e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.27813720703125,0.0,0.0,0.0001019431365421,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2628479003906,0.0,0.0,0.000483574141981,287.6571044921875,294.1499938964844,292.04998779296875,291.68682861328125,295.24755859375,292.0500183105469,287.3359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031465595588,9.543875911788293e-09,0.0010314560495316,-0.0240527018904685,0.0,0.0,0.0,-0.0095441052690148,60.0,7.877471446990967,-0.0,-7.253910894178264e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2821350097656,0.0,0.0,9.761129331309348e-05,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2828674316406,0.0,0.0,0.0001336262212134,299.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3009338378906,0.0,0.0,7.591990288347006e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2707824707031,0.0,0.0,0.0001027893958962,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.255615234375,0.0,0.0,0.0004875884333159,287.65240478515625,294.1499938964844,292.04998779296875,291.691162109375,295.2181091308594,292.0500183105469,287.339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400316677987,1.0545142536955154e-08,0.0010400210740044,-0.0266739875078201,0.0,0.0,0.0,-0.0100404927507042,60.0,7.9217848777771,-0.0,-7.37484526780463e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27471923828125,0.0,0.0,9.847366891335696e-05,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.27545166015625,0.0,0.0,0.0001348067744402,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933959960937,0.0,0.0,7.659063703613356e-05,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2634582519531,0.0,0.0,0.000103697515442,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2483825683594,0.0,0.0,0.0004918961785733,287.647705078125,294.1499938964844,292.04998779296875,291.6952209472656,295.1886901855469,292.0500183105469,287.3422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492156725376,1.1619599504797408e-08,0.0010492040310055,-0.0294862892478704,0.0,0.0,0.0,-0.0105731235817074,60.0,7.973066806793213,-0.0,-7.50573079244532e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2598876953125,0.0,0.0,0.0001000471165752,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2606201171875,0.0,0.0,0.0001369607634842,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2783203125,0.0,0.0,7.781443127896637e-05,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.248779296875,0.0,0.0,0.0001053544328897,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.23388671875,0.0,0.0,0.0004997559008188,287.63836669921875,294.1499938964844,292.04998779296875,291.7025756835937,295.13006591796875,292.0500183105469,287.3485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659857653081,1.3580055302497842e-08,0.0010659721447154,-0.0346157848834991,0.0,0.0,0.0,-0.0115450276061892,60.0,8.073601722717285,-0.0,-7.747507169142409e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2598876953125,0.0,0.0,0.0001000471165752,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2606201171875,0.0,0.0,0.0001369607634842,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2783203125,0.0,0.0,7.781443127896637e-05,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.248779296875,0.0,0.0,0.0001053544328897,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.23388671875,0.0,0.0,0.0004997559008188,287.63836669921875,294.1499938964844,292.04998779296875,291.7025756835937,295.13006591796875,292.0500183105469,287.3485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659857653081,1.3580055302497842e-08,0.0010659721447154,-0.0346157848834991,0.0,0.0,0.0,-0.0115450276061892,60.0,8.073601722717285,-0.0,-7.747507169142409e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2451477050781,0.0,0.0,0.0001013057626551,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.245849609375,0.0,0.0,0.0001386837975587,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2633361816406,0.0,0.0,7.879337499616668e-05,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2341613769531,0.0,0.0,0.0001066798431565,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.219482421875,0.0,0.0,0.0005060430266894,287.6291809082031,294.1499938964844,292.04998779296875,291.7088317871094,295.0719299316406,292.0500183105469,287.35479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794029803946,1.5148300391842895e-08,0.0010793877299875,-0.038717146962881,0.0,0.0,0.0,-0.0123225022107362,60.0,8.163629531860352,-0.0,-7.943668833831907e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2451477050781,0.0,0.0,0.0001013057626551,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.245849609375,0.0,0.0,0.0001386837975587,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2633361816406,0.0,0.0,7.879337499616668e-05,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2341613769531,0.0,0.0,0.0001066798431565,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.219482421875,0.0,0.0,0.0005060430266894,287.6291809082031,294.1499938964844,292.04998779296875,291.7088317871094,295.0719299316406,292.0500183105469,287.35479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794029803946,1.5148300391842895e-08,0.0010793877299875,-0.038717146962881,0.0,0.0,0.0,-0.0123225022107362,60.0,8.163629531860352,-0.0,-7.943668833831907e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2304992675781,0.0,0.0,0.0001022462020046,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.231201171875,0.0,0.0,0.0001399712346028,299.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2484741210937,0.0,0.0,7.952482701512054e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196960449219,0.0,0.0,0.0001076701737474,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2052001953125,0.0,0.0,0.0005107407341711,287.6201477050781,294.1499938964844,292.04998779296875,291.7140197753906,295.01434326171875,292.0500183105469,287.36102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089425291866,1.632008483909431e-08,0.0010894088773056,-0.0417804308235645,0.0,0.0,0.0,-0.0129034137353301,60.0,8.238280296325684,-0.0,-8.091839021062698e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2304992675781,0.0,0.0,0.0001022462020046,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.231201171875,0.0,0.0,0.0001399712346028,299.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2484741210937,0.0,0.0,7.952482701512054e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196960449219,0.0,0.0,0.0001076701737474,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2052001953125,0.0,0.0,0.0005107407341711,287.6201477050781,294.1499938964844,292.04998779296875,291.7140197753906,295.01434326171875,292.0500183105469,287.36102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089425291866,1.632008483909431e-08,0.0010894088773056,-0.0417804308235645,0.0,0.0,0.0,-0.0129034137353301,60.0,8.238280296325684,-0.0,-8.091839021062698e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.216064453125,0.0,0.0,0.0001028926562867,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2167663574219,0.0,0.0,0.0001408562093274,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2337646484375,0.0,0.0,8.002762479009107e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.20538330078125,0.0,0.0,0.0001083509268937,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.19110107421875,0.0,0.0,0.0005139699205756,287.6113586425781,294.1499938964844,292.04998779296875,291.71807861328125,294.95770263671875,292.04998779296875,287.3672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963110253214,1.7125575624277193e-08,0.0010962939122691,-0.0438854806125164,0.0,0.0,0.0,-0.0133027164265513,60.0,8.292302131652832,-0.0,-8.194485445756072e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.216064453125,0.0,0.0,0.0001028926562867,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2167663574219,0.0,0.0,0.0001408562093274,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2337646484375,0.0,0.0,8.002762479009107e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.20538330078125,0.0,0.0,0.0001083509268937,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.19110107421875,0.0,0.0,0.0005139699205756,287.6113586425781,294.1499938964844,292.04998779296875,291.71807861328125,294.95770263671875,292.04998779296875,287.3672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963110253214,1.7125575624277193e-08,0.0010962939122691,-0.0438854806125164,0.0,0.0,0.0,-0.0133027164265513,60.0,8.292302131652832,-0.0,-8.194485445756072e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2088623046875,0.0,0.0,0.0001032105501508,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20953369140625,0.0,0.0,0.0001412913843523,299.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2264404296875,0.0,0.0,8.027487638173625e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1982421875,0.0,0.0,0.0001086856791516,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1840515136719,0.0,0.0,0.0005155578837729,287.6069641113281,294.1499938964844,292.04998779296875,291.7196960449219,294.9294128417969,292.04998779296875,287.3703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996896307915,1.7521669448683497e-08,0.0010996720520779,-0.0449204221367836,0.0,0.0,0.0,-0.0134990327060222,60.0,8.318548202514648,-0.0,-8.245198301892742e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2016906738281,0.0,0.0,0.0001034251617966,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2023620605469,0.0,0.0,0.0001415851875208,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2191467285156,0.0,0.0,8.044180140132084e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.191162109375,0.0,0.0,0.0001089116776711,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17706298828125,0.0,0.0,0.000516629894264,287.6026306152344,294.1499938964844,292.04998779296875,291.72100830078125,294.9013671875,292.04998779296875,287.3734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101980684325,1.7789087536357332e-08,0.0011019628727808,-0.0456190630793571,0.0,0.0,0.0,-0.0136316241696476,60.0,8.338543891906738,-0.0,-8.279524621457315e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1876525878906,0.0,0.0,0.0001034396555041,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1883544921875,0.0,0.0,0.0001416050217812,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.20489501953125,0.0,0.0,8.045307185966522e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1772766113281,0.0,0.0,0.0001089269426302,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1633605957031,0.0,0.0,0.0005167023045942,287.59423828125,294.1499938964844,292.04998779296875,291.7228088378906,294.8466186523437,292.04998779296875,287.37957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021360987797,1.780714953270035e-08,0.0011021182872354,-0.0456662476062774,0.0,0.0,0.0,-0.0136405834928154,60.0,8.350878715515137,-0.0,-8.281845254032305e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1876525878906,0.0,0.0,0.0001034396555041,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1883544921875,0.0,0.0,0.0001416050217812,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.20489501953125,0.0,0.0,8.045307185966522e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1772766113281,0.0,0.0,0.0001089269426302,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1633605957031,0.0,0.0,0.0005167023045942,287.59423828125,294.1499938964844,292.04998779296875,291.7228088378906,294.8466186523437,292.04998779296875,287.37957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021360987797,1.780714953270035e-08,0.0011021182872354,-0.0456662476062774,0.0,0.0,0.0,-0.0136405834928154,60.0,8.350878715515137,-0.0,-8.281845254032305e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.173828125,0.0,0.0,0.0001033185762935,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.17449951171875,0.0,0.0,0.0001414392754668,299.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908264160156,0.0,0.0,8.035889914026484e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.16357421875,0.0,0.0,0.0001087994387489,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1498718261719,0.0,0.0,0.0005160974687896,287.5860290527344,294.1499938964844,292.04998779296875,291.723388671875,294.79266357421875,292.04998779296875,287.3857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008447036147,1.765628532268693e-08,0.0011008270084857,-0.0452721193432807,0.0,0.0,0.0,-0.0135657871142029,60.0,8.348380088806152,-0.0,-8.262468753628127e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.173828125,0.0,0.0,0.0001033185762935,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.17449951171875,0.0,0.0,0.0001414392754668,299.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908264160156,0.0,0.0,8.035889914026484e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.16357421875,0.0,0.0,0.0001087994387489,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1498718261719,0.0,0.0,0.0005160974687896,287.5860290527344,294.1499938964844,292.04998779296875,291.723388671875,294.79266357421875,292.04998779296875,287.3857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008447036147,1.765628532268693e-08,0.0011008270084857,-0.0452721193432807,0.0,0.0,0.0,-0.0135657871142029,60.0,8.348380088806152,-0.0,-8.262468753628127e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.16033935546875,0.0,0.0,0.0001032262662192,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1610107421875,0.0,0.0,0.0001413129066349,299.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1771240234375,0.0,0.0,8.028709999052808e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502380371094,0.0,0.0,0.0001087022319552,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.13671875,0.0,0.0,0.0005156364059075,287.57818603515625,294.1499938964844,292.04998779296875,291.723388671875,294.7403259277344,292.04998779296875,287.3918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998592479154,1.7541269770049442e-08,0.0010998416692018,-0.0449716262519359,0.0,0.0,0.0,-0.0135087594389915,60.0,8.33703327178955,-0.0,-8.247711491549128e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.16033935546875,0.0,0.0,0.0001032262662192,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1610107421875,0.0,0.0,0.0001413129066349,299.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1771240234375,0.0,0.0,8.028709999052808e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502380371094,0.0,0.0,0.0001087022319552,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.13671875,0.0,0.0,0.0005156364059075,287.57818603515625,294.1499938964844,292.04998779296875,291.723388671875,294.7403259277344,292.04998779296875,287.3918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998592479154,1.7541269770049442e-08,0.0010998416692018,-0.0449716262519359,0.0,0.0,0.0,-0.0135087594389915,60.0,8.33703327178955,-0.0,-8.247711491549128e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1470031738281,0.0,0.0,0.000103146659967,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14764404296875,0.0,0.0,0.0001412039273418,299.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1635437011719,0.0,0.0,8.022518159123138e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13702392578125,0.0,0.0,0.0001086183983716,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236877441406,0.0,0.0,0.0005152387311682,287.5704345703125,294.1499938964844,292.04998779296875,291.723388671875,294.6885070800781,292.04998779296875,287.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990106966346,1.7442078004137332e-08,0.0010989932343363,-0.0447124727070331,0.0,0.0,0.0,-0.0134595846757292,60.0,8.325019836425781,-0.0,-8.234995618749964e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1470031738281,0.0,0.0,0.000103146659967,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14764404296875,0.0,0.0,0.0001412039273418,299.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1635437011719,0.0,0.0,8.022518159123138e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13702392578125,0.0,0.0,0.0001086183983716,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236877441406,0.0,0.0,0.0005152387311682,287.5704345703125,294.1499938964844,292.04998779296875,291.723388671875,294.6885070800781,292.04998779296875,287.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990106966346,1.7442078004137332e-08,0.0010989932343363,-0.0447124727070331,0.0,0.0,0.0,-0.0134595846757292,60.0,8.325019836425781,-0.0,-8.234995618749964e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405334472656,0.0,0.0,0.0001031229912769,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14117431640625,0.0,0.0,0.0001411715202266,299.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.156982421875,0.0,0.0,8.020677341846749e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1306457519531,0.0,0.0,0.0001085934782167,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11737060546875,0.0,0.0,0.0005151205114088,287.5667419433594,294.1499938964844,292.04998779296875,291.723388671875,294.6635131835937,292.04998779296875,287.4009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987592395395,1.7412592256960124e-08,0.0010987417772412,-0.0446354299783706,0.0,0.0,0.0,-0.0134449703618884,60.0,8.318727493286133,-0.0,-8.231217663023926e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1340026855469,0.0,0.0,0.0001030940911732,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346435546875,0.0,0.0,0.000141131968121,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503295898437,0.0,0.0,8.018429798539728e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241760253906,0.0,0.0,0.000108563042886,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109924316406,0.0,0.0,0.0005149761564098,287.5630187988281,294.1499938964844,292.04998779296875,291.723388671875,294.63824462890625,292.04998779296875,287.4040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984529508277,1.737658728018232e-08,0.0010984356049448,-0.0445413589477539,0.0,0.0,0.0,-0.013427129946649,60.0,8.312335014343262,-0.0,-8.226604819583373e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.12115478515625,0.0,0.0,0.0001030558341881,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12176513671875,0.0,0.0,0.0001410795812262,299.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1372375488281,0.0,0.0,8.015453931875527e-05,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114196777344,0.0,0.0,0.0001085227559087,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09844970703125,0.0,0.0,0.000514785060659,287.55572509765625,294.1499938964844,292.04998779296875,291.723388671875,294.5885009765625,292.04998779296875,287.4101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980429360643,1.7328913415326497e-08,0.0010980255901813,-0.0444167964160442,0.0,0.0,0.0,-0.0134034845978021,60.0,8.299931526184082,-0.0,-8.220499836397721e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.12115478515625,0.0,0.0,0.0001030558341881,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12176513671875,0.0,0.0,0.0001410795812262,299.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1372375488281,0.0,0.0,8.015453931875527e-05,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114196777344,0.0,0.0,0.0001085227559087,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09844970703125,0.0,0.0,0.000514785060659,287.55572509765625,294.1499938964844,292.04998779296875,291.723388671875,294.5885009765625,292.04998779296875,287.4101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980429360643,1.7328913415326497e-08,0.0010980255901813,-0.0444167964160442,0.0,0.0,0.0,-0.0134034845978021,60.0,8.299931526184082,-0.0,-8.220499836397721e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1086730957031,0.0,0.0,0.000103043828858,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092834472656,0.0,0.0,0.0001410631521139,299.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1245422363281,0.0,0.0,8.014520426513627e-05,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990905761719,0.0,0.0,0.0001085101175704,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0862731933594,0.0,0.0,0.0005147251067683,287.5487976074219,294.1499938964844,292.04998779296875,291.723388671875,294.5404357910156,292.04998779296875,287.4161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979154612869,1.7313965372522944e-08,0.0010978981154039,-0.0443777404725551,0.0,0.0,0.0,-0.0133960749953985,60.0,8.288712501525879,-0.0,-8.218586344810319e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1086730957031,0.0,0.0,0.000103043828858,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092834472656,0.0,0.0,0.0001410631521139,299.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1245422363281,0.0,0.0,8.014520426513627e-05,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990905761719,0.0,0.0,0.0001085101175704,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0862731933594,0.0,0.0,0.0005147251067683,287.5487976074219,294.1499938964844,292.04998779296875,291.723388671875,294.5404357910156,292.04998779296875,287.4161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979154612869,1.7313965372522944e-08,0.0010978981154039,-0.0443777404725551,0.0,0.0,0.0,-0.0133960749953985,60.0,8.288712501525879,-0.0,-8.218586344810319e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963134765625,0.0,0.0,0.0001030370476655,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.096923828125,0.0,0.0,0.000141053867992,299.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1119689941406,0.0,0.0,8.013992919586599e-05,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0868530273437,0.0,0.0,0.00010850297258,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.07421875,0.0,0.0,0.0005146912299096,287.5419616699219,294.1499938964844,292.04998779296875,291.723388671875,294.4927978515625,292.04998779296875,287.4222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978427017107,1.7305517019394756e-08,0.0010978254722431,-0.0443556681275367,0.0,0.0,0.0,-0.0133918849751353,60.0,8.27781867980957,-0.0,-8.217504898766492e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963134765625,0.0,0.0,0.0001030370476655,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.096923828125,0.0,0.0,0.000141053867992,299.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1119689941406,0.0,0.0,8.013992919586599e-05,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0868530273437,0.0,0.0,0.00010850297258,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.07421875,0.0,0.0,0.0005146912299096,287.5419616699219,294.1499938964844,292.04998779296875,291.723388671875,294.4927978515625,292.04998779296875,287.4222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978427017107,1.7305517019394756e-08,0.0010978254722431,-0.0443556681275367,0.0,0.0,0.0,-0.0133918849751353,60.0,8.27781867980957,-0.0,-8.217504898766492e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841369628906,0.0,0.0,0.0001030484272632,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0847473144531,0.0,0.0,0.0001410694530932,299.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.099609375,0.0,0.0,8.014878403628245e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0748291015625,0.0,0.0,0.0001085149633581,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0623474121094,0.0,0.0,0.0005147480405867,287.53533935546875,294.1499938964844,292.04998779296875,291.723388671875,294.446044921875,292.04998779296875,287.42828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979642393067,1.7319703005114206e-08,0.0010979470098391,-0.0443927273154258,0.0,0.0,0.0,-0.0133989183232188,60.0,8.267799377441406,-0.0,-8.219321045999095e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841369628906,0.0,0.0,0.0001030484272632,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0847473144531,0.0,0.0,0.0001410694530932,299.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.099609375,0.0,0.0,8.014878403628245e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0748291015625,0.0,0.0,0.0001085149633581,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0623474121094,0.0,0.0,0.0005147480405867,287.53533935546875,294.1499938964844,292.04998779296875,291.723388671875,294.446044921875,292.04998779296875,287.42828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979642393067,1.7319703005114206e-08,0.0010979470098391,-0.0443927273154258,0.0,0.0,0.0,-0.0133989183232188,60.0,8.267799377441406,-0.0,-8.219321045999095e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07818603515625,0.0,0.0,0.0001030608909786,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07879638671875,0.0,0.0,0.0001410865079378,299.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0935363769531,0.0,0.0,8.015847561182454e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0689392089844,0.0,0.0,0.0001085280819097,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565490722656,0.0,0.0,0.0005148103227838,287.5321350097656,294.1499938964844,292.04998779296875,291.723388671875,294.42315673828125,292.04998779296875,287.43133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980978840962,1.7335230140247404e-08,0.0010980805382132,-0.0444332994520664,0.0,0.0,0.0,-0.0134066203609108,60.0,8.263237953186035,-0.0,-8.221309144573753e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
