time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979360,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722351074219,0.0,0.0,0.0001030739658745,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0728454589844,0.0,0.0,0.0001411044067936,299.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874938964844,0.0,0.0,8.016864740056917e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06304931640625,0.0,0.0,0.0001085418480215,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0507507324219,0.0,0.0,0.0005148756317794,287.5289611816406,294.1499938964844,292.04998779296875,291.723388671875,294.4003601074219,292.04998779296875,287.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982376988977,1.7351524661535226e-08,0.0010982203530147,-0.0444758757948875,0.0,0.0,0.0,-0.0134147005155682,60.0,8.258726119995117,-0.0,-8.223395298045943e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605163574219,0.0,0.0,0.0001031075298669,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.06109619140625,0.0,0.0,0.0001411503471899,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755615234375,0.0,0.0,8.019474626053125e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0514221191406,0.0,0.0,0.0001085771946236,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.039306640625,0.0,0.0,0.0005150432698428,287.522705078125,294.1499938964844,292.04998779296875,291.723388671875,294.3553161621094,292.04998779296875,287.4403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985939297825,1.7393345430605223e-08,0.0010985764674842,-0.044585146009922,0.0,0.0,0.0,-0.0134354252368211,60.0,8.250175476074219,-0.0,-8.22875207973084e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605163574219,0.0,0.0,0.0001031075298669,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.06109619140625,0.0,0.0,0.0001411503471899,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755615234375,0.0,0.0,8.019474626053125e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0514221191406,0.0,0.0,0.0001085771946236,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.039306640625,0.0,0.0,0.0005150432698428,287.522705078125,294.1499938964844,292.04998779296875,291.723388671875,294.3553161621094,292.04998779296875,287.4403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985939297825,1.7393345430605223e-08,0.0010985764674842,-0.044585146009922,0.0,0.0,0.0,-0.0134354252368211,60.0,8.250175476074219,-0.0,-8.22875207973084e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04913330078125,0.0,0.0,0.0001031547581078,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0497131347656,0.0,0.0,0.0001412150159012,299.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06396484375,0.0,0.0,8.023148257052526e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401916503906,0.0,0.0,0.0001086269257939,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281982421875,0.0,0.0,0.0005152791854925,287.5168151855469,294.1499938964844,292.04998779296875,291.723388671875,294.3117370605469,292.04998779296875,287.4464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990971932187,1.7452197909051392e-08,0.0010990797309204,-0.0447389110922813,0.0,0.0,0.0,-0.0134646017104387,60.0,8.242609977722168,-0.0,-8.236292359242725e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04913330078125,0.0,0.0,0.0001031547581078,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0497131347656,0.0,0.0,0.0001412150159012,299.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06396484375,0.0,0.0,8.023148257052526e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401916503906,0.0,0.0,0.0001086269257939,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281982421875,0.0,0.0,0.0005152791854925,287.5168151855469,294.1499938964844,292.04998779296875,291.723388671875,294.3117370605469,292.04998779296875,287.4464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990971932187,1.7452197909051392e-08,0.0010990797309204,-0.0447389110922813,0.0,0.0,0.0,-0.0134646017104387,60.0,8.242609977722168,-0.0,-8.236292359242725e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377502441406,0.0,0.0,0.0001032024010783,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.038330078125,0.0,0.0,0.0001412802230333,299.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0523986816406,0.0,0.0,8.02685390226543e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0289306640625,0.0,0.0,0.0001086771007976,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0171203613281,0.0,0.0,0.000515517196618,287.51092529296875,294.1499938964844,292.04998779296875,291.723388671875,294.2682189941406,292.04998779296875,287.4524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996045311912,1.7511563754624152e-08,0.0010995869524776,-0.0448940210044384,0.0,0.0,0.0,-0.0134940296411514,60.0,8.235076904296875,-0.0,-8.243902982485454e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377502441406,0.0,0.0,0.0001032024010783,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.038330078125,0.0,0.0,0.0001412802230333,299.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0523986816406,0.0,0.0,8.02685390226543e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0289306640625,0.0,0.0,0.0001086771007976,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0171203613281,0.0,0.0,0.000515517196618,287.51092529296875,294.1499938964844,292.04998779296875,291.723388671875,294.2682189941406,292.04998779296875,287.4524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996045311912,1.7511563754624152e-08,0.0010995869524776,-0.0448940210044384,0.0,0.0,0.0,-0.0134940296411514,60.0,8.235076904296875,-0.0,-8.243902982485454e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0269470214844,0.0,0.0,0.0001032631189445,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.02752685546875,0.0,0.0,0.000141363358125,299.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414123535156,0.0,0.0,8.031576726352796e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.01824951171875,0.0,0.0,0.0001087410419131,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.006591796875,0.0,0.0,0.000515820516739,287.50555419921875,294.1499938964844,292.04998779296875,291.723388671875,294.2269287109375,292.04998779296875,287.4584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002514511346,1.7587227674198402e-08,0.001100233872421,-0.0450917035341262,0.0,0.0,0.0,-0.013531538657844,60.0,8.228527069091797,-0.0,-8.253606864627727e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0269470214844,0.0,0.0,0.0001032631189445,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.02752685546875,0.0,0.0,0.000141363358125,299.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414123535156,0.0,0.0,8.031576726352796e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.01824951171875,0.0,0.0,0.0001087410419131,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.006591796875,0.0,0.0,0.000515820516739,287.50555419921875,294.1499938964844,292.04998779296875,291.723388671875,294.2269287109375,292.04998779296875,287.4584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002514511346,1.7587227674198402e-08,0.001100233872421,-0.0450917035341262,0.0,0.0,0.0,-0.013531538657844,60.0,8.228527069091797,-0.0,-8.253606864627727e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.021484375,0.0,0.0,0.0001032919099088,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220642089844,0.0,0.0,0.0001414027647115,299.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03582763671875,0.0,0.0,8.03381553851068e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0128479003906,0.0,0.0,0.0001087713535525,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0012512207031,0.0,0.0,0.0005159642896614,287.5028076171875,294.1499938964844,292.04998779296875,291.723388671875,294.2059936523437,292.04998779296875,287.46142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005596024915,1.762309764785641e-08,0.0011005420237779,-0.0451854169368743,0.0,0.0,0.0,-0.0135493287816643,60.0,8.225166320800781,-0.0,-8.258209760469981e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01611328125,0.0,0.0,0.0001033224762068,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01666259765625,0.0,0.0,0.0001414446014678,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303649902344,0.0,0.0,8.036192593863234e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.00750732421875,0.0,0.0,0.000108803542389,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9960021972656,0.0,0.0,0.000516116968356,287.5001220703125,294.1499938964844,292.04998779296875,291.723388671875,294.1854248046875,292.04998779296875,287.4644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008848669007,1.7661184514849992e-08,0.0011008671717718,-0.0452849194407463,0.0,0.0,0.0,-0.0135682076215744,60.0,8.221927642822266,-0.0,-8.263097583949276e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054931640625,0.0,0.0,0.0001033848311635,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00604248046875,0.0,0.0,0.0001415299775544,299.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0195617675781,0.0,0.0,8.041042747208849e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970092773437,0.0,0.0,0.0001088692079065,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.98565673828125,0.0,0.0,0.0005164284957572,287.49493408203125,294.1499938964844,292.04998779296875,291.723388671875,294.1448669433594,292.04998779296875,287.4704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738887692075878e-08,0.0011015309719368,-0.04548791795969,0.0,0.0,0.0,-0.0136067243292927,60.0,8.21556568145752,-0.0,-8.273075735587555e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054931640625,0.0,0.0,0.0001033848311635,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00604248046875,0.0,0.0,0.0001415299775544,299.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0195617675781,0.0,0.0,8.041042747208849e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970092773437,0.0,0.0,0.0001088692079065,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.98565673828125,0.0,0.0,0.0005164284957572,287.49493408203125,294.1499938964844,292.04998779296875,291.723388671875,294.1448669433594,292.04998779296875,287.4704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738887692075878e-08,0.0011015309719368,-0.04548791795969,0.0,0.0,0.0,-0.0136067243292927,60.0,8.21556568145752,-0.0,-8.273075735587555e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.995361328125,0.0,0.0,0.0001034460874507,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9958801269531,0.0,0.0,0.0001416138402419,299.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0092163085937,0.0,0.0,8.045807771850377e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869689941406,0.0,0.0,0.0001089337165467,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757995605469,0.0,0.0,0.0005167344934307,287.4901428222656,294.1499938964844,292.04998779296875,291.723388671875,294.10614013671875,292.04998779296875,287.4764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022014077752,1.7815219521821746e-08,0.001102183596231,-0.045687336474657,0.0,0.0,0.0,-0.0136445648968219,60.0,8.20926284790039,-0.0,-8.282882646426516e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.995361328125,0.0,0.0,0.0001034460874507,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9958801269531,0.0,0.0,0.0001416138402419,299.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0092163085937,0.0,0.0,8.045807771850377e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869689941406,0.0,0.0,0.0001089337165467,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757995605469,0.0,0.0,0.0005167344934307,287.4901428222656,294.1499938964844,292.04998779296875,291.723388671875,294.10614013671875,292.04998779296875,287.4764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022014077752,1.7815219521821746e-08,0.001102183596231,-0.045687336474657,0.0,0.0,0.0,-0.0136445648968219,60.0,8.20926284790039,-0.0,-8.282882646426516e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9850158691406,0.0,0.0,0.0001035103123285,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855651855469,0.0,0.0,0.0001417017483618,299.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99871826171875,0.0,0.0,8.050802716752514e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9767761230469,0.0,0.0,0.0001090013465727,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657287597656,0.0,0.0,0.0005170552758499,287.4851989746094,294.1499938964844,292.04998779296875,291.723388671875,294.0666809082031,292.04998779296875,287.482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028861626982,1.7895246173793566e-08,0.0011028682347387,-0.0458963885903358,0.0,0.0,0.0,-0.0136842392385005,60.0,8.203021049499512,-0.0,-8.293171305240321e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9850158691406,0.0,0.0,0.0001035103123285,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855651855469,0.0,0.0,0.0001417017483618,299.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99871826171875,0.0,0.0,8.050802716752514e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9767761230469,0.0,0.0,0.0001090013465727,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657287597656,0.0,0.0,0.0005170552758499,287.4851989746094,294.1499938964844,292.04998779296875,291.723388671875,294.0666809082031,292.04998779296875,287.482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028861626982,1.7895246173793566e-08,0.0011028682347387,-0.0458963885903358,0.0,0.0,0.0,-0.0136842392385005,60.0,8.203021049499512,-0.0,-8.293171305240321e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97509765625,0.0,0.0,0.0001035666718962,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97564697265625,0.0,0.0,0.0001417789026163,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9886169433594,0.0,0.0,8.055185753619298e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9669494628906,0.0,0.0,0.000109060696559,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560546875,0.0,0.0,0.0005173368263058,287.4806213378906,294.1499938964844,292.04998779296875,291.723388671875,294.0287780761719,292.04998779296875,287.4883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034860508516,1.7965474441439255e-08,0.001103468122892,-0.0460798479616642,0.0,0.0,0.0,-0.0137190511450171,60.0,8.196463584899902,-0.0,-8.302205145582776e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97509765625,0.0,0.0,0.0001035666718962,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97564697265625,0.0,0.0,0.0001417789026163,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9886169433594,0.0,0.0,8.055185753619298e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9669494628906,0.0,0.0,0.000109060696559,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560546875,0.0,0.0,0.0005173368263058,287.4806213378906,294.1499938964844,292.04998779296875,291.723388671875,294.0287780761719,292.04998779296875,287.4883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034860508516,1.7965474441439255e-08,0.001103468122892,-0.0460798479616642,0.0,0.0,0.0,-0.0137190511450171,60.0,8.196463584899902,-0.0,-8.302205145582776e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9700927734375,0.0,0.0,0.0001035963214235,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706115722656,0.0,0.0,0.0001418194879079,299.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9835205078125,0.0,0.0,8.057492232182994e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9620056152344,0.0,0.0,0.0001090919176931,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9512023925781,0.0,0.0,0.0005174849065952,287.4783020019531,294.1499938964844,292.04998779296875,291.723388671875,294.0096740722656,292.04998779296875,287.4913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038013035431,1.8002415558271423e-08,0.0011037833755835,-0.0461763478815555,0.0,0.0,0.0,-0.013737360946834,60.0,8.193244934082031,-0.0,-8.30695867648501e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96514892578125,0.0,0.0,0.0001036230241879,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656982421875,0.0,0.0,0.0001418560423189,299.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9784851074219,0.0,0.0,8.059568790486082e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9571228027344,0.0,0.0,0.0001091200319933,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9463806152344,0.0,0.0,0.000517618318554,287.4760437011719,294.1499938964844,292.04998779296875,291.723388671875,293.9908142089844,292.04998779296875,287.4943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104085939005,1.8035690274587072e-08,0.0011040678946301,-0.0462632700800895,0.0,0.0,0.0,-0.0137538574635982,60.0,8.189879417419434,-0.0,-8.311242538638909e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.95538330078125,0.0,0.0,0.0001036727044265,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559020996094,0.0,0.0,0.0001419240579707,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9685363769531,0.0,0.0,8.063433051574975e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9474792480469,0.0,0.0,0.0001091723461286,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9368591308594,0.0,0.0,0.0005178664578124,287.4716186523437,294.1499938964844,292.04998779296875,291.723388671875,293.9535217285156,292.04998779296875,287.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046165600419,1.8097594534083328e-08,0.001104598515667,-0.0464249737560749,0.0,0.0,0.0,-0.013784552924335,60.0,8.182963371276855,-0.0,-8.319213407048667e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.95538330078125,0.0,0.0,0.0001036727044265,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559020996094,0.0,0.0,0.0001419240579707,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9685363769531,0.0,0.0,8.063433051574975e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9474792480469,0.0,0.0,0.0001091723461286,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9368591308594,0.0,0.0,0.0005178664578124,287.4716186523437,294.1499938964844,292.04998779296875,291.723388671875,293.9535217285156,292.04998779296875,287.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046165600419,1.8097594534083328e-08,0.001104598515667,-0.0464249737560749,0.0,0.0,0.0,-0.013784552924335,60.0,8.182963371276855,-0.0,-8.319213407048667e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94586181640625,0.0,0.0,0.0001037116307998,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9463806152344,0.0,0.0,0.0001419773470843,299.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588317871094,0.0,0.0,8.066460577538237e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93804931640625,0.0,0.0,0.0001092133388738,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9276123046875,0.0,0.0,0.0005180609296076,287.4673767089844,294.1499938964844,292.04998779296875,291.723388671875,293.9171142578125,292.04998779296875,287.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.0011050128377974,-0.0465516746044158,0.0,0.0,0.0,-0.0138085959479212,60.0,8.175455093383789,-0.0,-8.325462630409677e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94586181640625,0.0,0.0,0.0001037116307998,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9463806152344,0.0,0.0,0.0001419773470843,299.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588317871094,0.0,0.0,8.066460577538237e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93804931640625,0.0,0.0,0.0001092133388738,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9276123046875,0.0,0.0,0.0005180609296076,287.4673767089844,294.1499938964844,292.04998779296875,291.723388671875,293.9171142578125,292.04998779296875,287.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.0011050128377974,-0.0465516746044158,0.0,0.0,0.0,-0.0138085959479212,60.0,8.175455093383789,-0.0,-8.325462630409677e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364318847656,0.0,0.0,0.0001037454494507,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369506835937,0.0,0.0,0.0001420236367266,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.94921875,0.0,0.0,8.069090836215764e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9287414550781,0.0,0.0,0.0001092489546863,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9184265136719,0.0,0.0,0.0005182298482395,287.4632263183594,294.1499938964844,292.04998779296875,291.723388671875,293.8810729980469,292.04998779296875,287.51226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.81882455763116e-08,0.0011053744237869,-0.0466617606580257,0.0,0.0,0.0,-0.0138294957578182,60.0,8.167658805847168,-0.0,-8.330893308539089e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364318847656,0.0,0.0,0.0001037454494507,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369506835937,0.0,0.0,0.0001420236367266,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.94921875,0.0,0.0,8.069090836215764e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9287414550781,0.0,0.0,0.0001092489546863,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9184265136719,0.0,0.0,0.0005182298482395,287.4632263183594,294.1499938964844,292.04998779296875,291.723388671875,293.8810729980469,292.04998779296875,287.51226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.81882455763116e-08,0.0011053744237869,-0.0466617606580257,0.0,0.0,0.0,-0.0138294957578182,60.0,8.167658805847168,-0.0,-8.330893308539089e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273681640625,0.0,0.0,0.000103759484773,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9278564453125,0.0,0.0,0.0001420428598066,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9399719238281,0.0,0.0,8.070182957453653e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91973876953125,0.0,0.0,0.0001092637394322,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095764160156,0.0,0.0,0.0005182999884709,287.4594116210937,294.1499938964844,292.04998779296875,291.723388671875,293.8462829589844,292.04998779296875,287.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055407812818,1.820573913846601e-08,0.0011055226204916,-0.0467074587941169,0.0,0.0,0.0,-0.013838161714375,60.0,8.158656120300293,-0.0,-8.333148571182394e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273681640625,0.0,0.0,0.000103759484773,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9278564453125,0.0,0.0,0.0001420428598066,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9399719238281,0.0,0.0,8.070182957453653e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91973876953125,0.0,0.0,0.0001092637394322,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095764160156,0.0,0.0,0.0005182999884709,287.4594116210937,294.1499938964844,292.04998779296875,291.723388671875,293.8462829589844,292.04998779296875,287.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055407812818,1.820573913846601e-08,0.0011055226204916,-0.0467074587941169,0.0,0.0,0.0,-0.013838161714375,60.0,8.158656120300293,-0.0,-8.333148571182394e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9227905273437,0.0,0.0,0.0001037683905451,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232788085937,0.0,0.0,0.0001420550543116,299.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9353332519531,0.0,0.0,8.070875628618523e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91522216796875,0.0,0.0,0.0001092731181415,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051208496094,0.0,0.0,0.0005183444591239,287.4574584960937,294.1499938964844,292.04998779296875,291.723388671875,293.82879638671875,292.04998779296875,287.52117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056355433538,1.8216837815998588e-08,0.0011056173825636,-0.0467364452779293,0.0,0.0,0.0,-0.0138436621055006,60.0,8.154254913330078,-0.0,-8.334579604252212e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183044433594,0.0,0.0,0.0001037697511492,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187927246094,0.0,0.0,0.0001420569024048,299.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9307556152344,0.0,0.0,8.070981130003929e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107971191406,0.0,0.0,0.0001092745442292,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007568359375,0.0,0.0,0.0005183512694202,287.4555969238281,294.1499938964844,292.04998779296875,291.723388671875,293.81158447265625,292.04998779296875,287.524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056493967771,1.8218527131352857e-08,0.0011056312359869,-0.0467408634722232,0.0,0.0,0.0,-0.0138444975018501,60.0,8.149429321289062,-0.0,-8.334797030329355e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136657714844,0.0,0.0,0.0001037678448483,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9141540527344,0.0,0.0,0.000142054297612,299.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.926025390625,0.0,0.0,8.0708327004686e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9062194824219,0.0,0.0,0.0001092725360649,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.896240234375,0.0,0.0,0.0005183417233638,287.45367431640625,294.1499938964844,292.04998779296875,291.723388671875,293.7938537597656,292.04998779296875,287.5272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056292569264,1.8216152142258586e-08,0.0011056109797209,-0.046734657138586,0.0,0.0,0.0,-0.0138433203101158,60.0,8.14420223236084,-0.0,-8.334491496952978e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093933105469,0.0,0.0,0.0001037656329572,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9098815917969,0.0,0.0,0.0001420512708136,299.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9216613769531,0.0,0.0,8.070660260273144e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9020080566406,0.0,0.0,0.0001092702077585,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.89208984375,0.0,0.0,0.0005183306639082,287.451904296875,294.1499938964844,292.04998779296875,291.723388671875,293.7774963378906,292.04998779296875,287.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056083021685,1.8213402341871188e-08,0.0011055901413783,-0.0467274710536003,0.0,0.0,0.0,-0.0138419698923826,60.0,8.139374732971191,-0.0,-8.334136225585098e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9009094238281,0.0,0.0,0.0001037305191857,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013671875,0.0,0.0,0.0001420032058376,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130249023437,0.0,0.0,8.06792959338054e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89361572265625,0.0,0.0,0.0001092332313419,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8838195800781,0.0,0.0,0.0005181552842259,287.4485778808594,294.1499938964844,292.04998779296875,291.723388671875,293.7448425292969,292.04998779296875,287.5360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105232280679,1.816964889655992e-08,0.0011052141198888,-0.0466131865978241,0.0,0.0,0.0,-0.013820270076394,60.0,8.1272554397583,-0.0,-8.32849664789137e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9009094238281,0.0,0.0,0.0001037305191857,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013671875,0.0,0.0,0.0001420032058376,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130249023437,0.0,0.0,8.06792959338054e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89361572265625,0.0,0.0,0.0001092332313419,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8838195800781,0.0,0.0,0.0005181552842259,287.4485778808594,294.1499938964844,292.04998779296875,291.723388671875,293.7448425292969,292.04998779296875,287.5360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105232280679,1.816964889655992e-08,0.0011052141198888,-0.0466131865978241,0.0,0.0,0.0,-0.013820270076394,60.0,8.1272554397583,-0.0,-8.32849664789137e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8925476074219,0.0,0.0,0.0001036850662785,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930358886719,0.0,0.0,0.0001419409818481,299.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9045104980469,0.0,0.0,8.064394205575809e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8853454589844,0.0,0.0,0.0001091853700927,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8757019042969,0.0,0.0,0.0005179282161407,287.4453430175781,294.1499938964844,292.04998779296875,291.723388671875,293.7127380371094,292.04998779296875,287.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047525331377,1.811302219323352e-08,0.0011047344887629,-0.0464652702212333,0.0,0.0,0.0,-0.0137922205030918,60.0,8.114349365234375,-0.0,-8.32120008453785e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8925476074219,0.0,0.0,0.0001036850662785,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930358886719,0.0,0.0,0.0001419409818481,299.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9045104980469,0.0,0.0,8.064394205575809e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8853454589844,0.0,0.0,0.0001091853700927,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8757019042969,0.0,0.0,0.0005179282161407,287.4453430175781,294.1499938964844,292.04998779296875,291.723388671875,293.7127380371094,292.04998779296875,287.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047525331377,1.811302219323352e-08,0.0011047344887629,-0.0464652702212333,0.0,0.0,0.0,-0.0137922205030918,60.0,8.114349365234375,-0.0,-8.32120008453785e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8844299316406,0.0,0.0,0.0001036191970342,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8848876953125,0.0,0.0,0.0001418508036294,299.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8962097167969,0.0,0.0,8.059271203819662e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8773193359375,0.0,0.0,0.0001091160083888,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677978515625,0.0,0.0,0.0005175992264412,287.4423217773437,294.1499938964844,292.04998779296875,291.723388671875,293.6813659667969,292.04998779296875,287.5478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040514800697,1.8030952730896388e-08,0.0011040334356948,-0.0462508909404277,0.0,0.0,0.0,-0.01375153940171,60.0,8.10008430480957,-0.0,-8.310631471886155e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8844299316406,0.0,0.0,0.0001036191970342,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8848876953125,0.0,0.0,0.0001418508036294,299.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8962097167969,0.0,0.0,8.059271203819662e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8773193359375,0.0,0.0,0.0001091160083888,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677978515625,0.0,0.0,0.0005175992264412,287.4423217773437,294.1499938964844,292.04998779296875,291.723388671875,293.6813659667969,292.04998779296875,287.5478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040514800697,1.8030952730896388e-08,0.0011040334356948,-0.0462508909404277,0.0,0.0,0.0,-0.01375153940171,60.0,8.10008430480957,-0.0,-8.310631471886155e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
