time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981700,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8803100585937,0.0,0.0,0.0001035962995956,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807678222656,0.0,0.0,0.000141819473356,299.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8920288085937,0.0,0.0,8.057490776991472e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8732604980469,0.0,0.0,0.0001090918958652,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638000488281,0.0,0.0,0.0005174848483875,287.4407653808594,294.1499938964844,292.04998779296875,291.723388671875,293.66552734375,292.04998779296875,287.55084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038093362003,1.80024279927693e-08,0.0011037912918254,-0.0461763739585876,0.0,0.0,0.0,-0.0137374075129628,60.0,8.093481063842773,-0.0,-8.306959387027747e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8762512207031,0.0,0.0,0.0001035518798744,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.876708984375,0.0,0.0,0.0001417586609022,299.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88787841796875,0.0,0.0,8.054035424720496e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692321777344,0.0,0.0,0.0001090451187337,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85986328125,0.0,0.0,0.0005172629607841,287.4392395019531,294.1499938964844,292.04998779296875,291.723388671875,293.6498718261719,292.04998779296875,287.5538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033285409212,1.7947073160939908e-08,0.0011033106129616,-0.0460317805409431,0.0,0.0,0.0,-0.0137099288403987,60.0,8.085978507995605,-0.0,-8.299837617187222e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0001034431479638,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8687438964844,0.0,0.0,0.0001416097948094,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797607421875,0.0,0.0,8.04557857918553e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8613586425781,0.0,0.0,0.0001089306097128,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85211181640625,0.0,0.0,0.0005167197668924,287.43634033203125,294.1499938964844,292.04998779296875,291.723388671875,293.6191101074219,292.04998779296875,287.5596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021732352674,1.781159042479885e-08,0.0011021554237231,-0.0456778481602668,0.0,0.0,0.0,-0.013642780482769,60.0,8.069522857666016,-0.0,-8.28241581984912e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0001034431479638,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8687438964844,0.0,0.0,0.0001416097948094,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797607421875,0.0,0.0,8.04557857918553e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8613586425781,0.0,0.0,0.0001089306097128,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85211181640625,0.0,0.0,0.0005167197668924,287.43634033203125,294.1499938964844,292.04998779296875,291.723388671875,293.6191101074219,292.04998779296875,287.5596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021732352674,1.781159042479885e-08,0.0011021554237231,-0.0456778481602668,0.0,0.0,0.0,-0.013642780482769,60.0,8.069522857666016,-0.0,-8.28241581984912e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8605651855469,0.0,0.0,0.000103291014966,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86102294921875,0.0,0.0,0.0001414015423506,299.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87188720703125,0.0,0.0,8.033745689317584e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.853759765625,0.0,0.0,0.000108770414954,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,0.0005159598658792,287.43365478515625,294.1499938964844,292.04998779296875,291.723388671875,293.5892333984375,292.04998779296875,287.56561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005530832335,1.7622037162823293e-08,0.0011005355045199,-0.0451826453208923,0.0,0.0,0.0,-0.0135488156229257,60.0,8.050084114074707,-0.0,-8.258073336264715e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8605651855469,0.0,0.0,0.000103291014966,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86102294921875,0.0,0.0,0.0001414015423506,299.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87188720703125,0.0,0.0,8.033745689317584e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.853759765625,0.0,0.0,0.000108770414954,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,0.0005159598658792,287.43365478515625,294.1499938964844,292.04998779296875,291.723388671875,293.5892333984375,292.04998779296875,287.56561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005530832335,1.7622037162823293e-08,0.0011005355045199,-0.0451826453208923,0.0,0.0,0.0,-0.0135488156229257,60.0,8.050084114074707,-0.0,-8.258073336264715e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531799316406,0.0,0.0,0.0001030836283462,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536376953125,0.0,0.0,0.0001411176344845,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8643493652344,0.0,0.0,8.017615618882701e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8464660644531,0.0,0.0,0.0001085520198103,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83746337890625,0.0,0.0,0.0005149239441379,287.43121337890625,294.1499938964844,292.04998779296875,291.723388671875,293.5605163574219,292.04998779296875,287.5715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983480606228,1.7363635862466253e-08,0.0010983307147398,-0.044507510960102,0.0,0.0,0.0,-0.0134207382798194,60.0,8.026601791381836,-0.0,-8.224944991752636e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531799316406,0.0,0.0,0.0001030836283462,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536376953125,0.0,0.0,0.0001411176344845,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8643493652344,0.0,0.0,8.017615618882701e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8464660644531,0.0,0.0,0.0001085520198103,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83746337890625,0.0,0.0,0.0005149239441379,287.43121337890625,294.1499938964844,292.04998779296875,291.723388671875,293.5605163574219,292.04998779296875,287.5715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983480606228,1.7363635862466253e-08,0.0010983307147398,-0.044507510960102,0.0,0.0,0.0,-0.0134207382798194,60.0,8.026601791381836,-0.0,-8.224944991752636e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8459167480469,0.0,0.0,0.0001028487895382,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84637451171875,0.0,0.0,0.0001407961535733,299.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.85693359375,0.0,0.0,7.999350782483816e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392944335937,0.0,0.0,0.0001083047245629,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304138183594,0.0,0.0,0.0005137508851476,287.4288635253906,294.1499938964844,292.04998779296875,291.723388671875,293.5322265625,292.04998779296875,287.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958507191389,1.7071030811166565e-08,0.0010958336060866,-0.0437429472804069,0.0,0.0,0.0,-0.0132757071405649,60.0,8.00121021270752,-0.0,-8.187512889890058e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8459167480469,0.0,0.0,0.0001028487895382,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84637451171875,0.0,0.0,0.0001407961535733,299.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.85693359375,0.0,0.0,7.999350782483816e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392944335937,0.0,0.0,0.0001083047245629,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304138183594,0.0,0.0,0.0005137508851476,287.4288635253906,294.1499938964844,292.04998779296875,291.723388671875,293.5322265625,292.04998779296875,287.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958507191389,1.7071030811166565e-08,0.0010958336060866,-0.0437429472804069,0.0,0.0,0.0,-0.0132757071405649,60.0,8.00121021270752,-0.0,-8.187512889890058e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423156738281,0.0,0.0,0.0001027290272759,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427429199219,0.0,0.0,0.0001406321971444,299.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.853271484375,0.0,0.0,7.990035373950377e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357238769531,0.0,0.0,0.0001081786103895,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.826904296875,0.0,0.0,0.0005131526268087,287.4277038574219,294.1499938964844,292.04998779296875,291.723388671875,293.5181579589844,292.04998779296875,287.5802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094575622119,1.6921807954872747e-08,0.001094558625482,-0.0433530062437057,0.0,0.0,0.0,-0.0132017359137535,60.0,7.988492965698242,-0.0,-8.168456844259708e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387145996094,0.0,0.0,0.0001025773963192,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8391418457031,0.0,0.0,0.0001404246286256,299.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.849609375,0.0,0.0,7.978242501849309e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321838378906,0.0,0.0,0.0001080189394997,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233947753906,0.0,0.0,0.0005123952287249,287.42657470703125,294.1499938964844,292.04998779296875,291.723388671875,293.5041198730469,292.04998779296875,287.583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929543059319,1.6732878194147816e-08,0.0010929375421255,-0.0428592823445797,0.0,0.0,0.0,-0.0131080467253923,60.0,7.975162506103516,-0.0,-8.14436162954735e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83447265625,0.0,0.0,0.0001023653821903,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348999023437,0.0,0.0,0.0001401343761244,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8452453613281,0.0,0.0,7.961752271512523e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8279724121094,0.0,0.0,0.0001077956767403,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192749023437,0.0,0.0,0.0005113361403346,287.4252319335937,294.1499938964844,292.04998779296875,291.723388671875,293.48748779296875,292.04998779296875,287.5867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906936367973,1.6468701957705892e-08,0.0010906772222369,-0.0421688668429851,0.0,0.0,0.0,-0.0129770766943693,60.0,7.957161426544189,-0.0,-8.110729510235616e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83184814453125,0.0,0.0,0.0001021823627525,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.832275390625,0.0,0.0,0.0001398838357999,299.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8425598144531,0.0,0.0,7.947516860440373e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82537841796875,0.0,0.0,0.0001076029438991,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81671142578125,0.0,0.0,0.0005104219308122,287.42449951171875,294.1499938964844,292.04998779296875,291.723388671875,293.47711181640625,292.04998779296875,287.589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887430980801,1.6240658595734203e-08,0.0010887269163504,-0.0415728315711021,0.0,0.0,0.0,-0.0128640243783593,60.0,7.941508769989014,-0.0,-8.081752866928582e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251647949219,0.0,0.0,0.0001017577087623,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255615234375,0.0,0.0,0.0001393025013385,299.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357238769531,0.0,0.0,7.914488378446549e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187561035156,0.0,0.0,0.0001071557635441,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81024169921875,0.0,0.0,0.0005083006690256,287.4225769042969,294.1499938964844,292.04998779296875,291.723388671875,293.4507751464844,292.04998779296875,287.5949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842242045328,1.5711551171193605e-08,0.0010842084884643,-0.0401897355914115,0.0,0.0,0.0,-0.0126017527654767,60.0,7.904295921325684,-0.0,-8.014719554694238e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251647949219,0.0,0.0,0.0001017577087623,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255615234375,0.0,0.0,0.0001393025013385,299.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357238769531,0.0,0.0,7.914488378446549e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187561035156,0.0,0.0,0.0001071557635441,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81024169921875,0.0,0.0,0.0005083006690256,287.4225769042969,294.1499938964844,292.04998779296875,291.723388671875,293.4507751464844,292.04998779296875,287.5949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842242045328,1.5711551171193605e-08,0.0010842084884643,-0.0401897355914115,0.0,0.0,0.0,-0.0126017527654767,60.0,7.904295921325684,-0.0,-8.014719554694238e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186340332031,0.0,0.0,0.0001012854481814,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190612792969,0.0,0.0,0.0001386559888487,299.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290710449219,0.0,0.0,7.877757161622867e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123474121094,0.0,0.0,0.0001066584518412,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80389404296875,0.0,0.0,0.0005059416289441,287.4207763671875,294.1499938964844,292.04998779296875,291.723388671875,293.425048828125,292.04998779296875,287.6007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791922686621,1.5123124086358075e-08,0.0010791771346703,-0.0386513136327266,0.0,0.0,0.0,-0.0123100448399782,60.0,7.864056587219238,-0.0,-7.940499813230417e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186340332031,0.0,0.0,0.0001012854481814,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190612792969,0.0,0.0,0.0001386559888487,299.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290710449219,0.0,0.0,7.877757161622867e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123474121094,0.0,0.0,0.0001066584518412,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80389404296875,0.0,0.0,0.0005059416289441,287.4207763671875,294.1499938964844,292.04998779296875,291.723388671875,293.425048828125,292.04998779296875,287.6007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791922686621,1.5123124086358075e-08,0.0010791771346703,-0.0386513136327266,0.0,0.0,0.0,-0.0123100448399782,60.0,7.864056587219238,-0.0,-7.940499813230417e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81231689453125,0.0,0.0,0.0001007671889965,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127136230469,0.0,0.0,0.0001379465102218,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226318359375,0.0,0.0,7.837448356440291e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060913085937,0.0,0.0,0.0001061127040884,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,0.000503352843225,287.4190979003906,294.1499938964844,292.04998779296875,291.723388671875,293.39996337890625,292.04998779296875,287.6065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107366964221,1.4477389953526654e-08,0.0010736552067101,-0.0369627624750137,0.0,0.0,0.0,-0.0119899250566959,60.0,7.820849418640137,-0.0,-7.859448203362265e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81231689453125,0.0,0.0,0.0001007671889965,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127136230469,0.0,0.0,0.0001379465102218,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226318359375,0.0,0.0,7.837448356440291e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060913085937,0.0,0.0,0.0001061127040884,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,0.000503352843225,287.4190979003906,294.1499938964844,292.04998779296875,291.723388671875,293.39996337890625,292.04998779296875,287.6065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107366964221,1.4477389953526654e-08,0.0010736552067101,-0.0369627624750137,0.0,0.0,0.0,-0.0119899250566959,60.0,7.820849418640137,-0.0,-7.859448203362265e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80914306640625,0.0,0.0,0.0001005060257739,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095397949219,0.0,0.0,0.0001375889987684,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81939697265625,0.0,0.0,7.817136065568775e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.802978515625,0.0,0.0,0.0001058376874425,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947082519531,0.0,0.0,0.0005020482931286,287.41827392578125,294.1499938964844,292.04998779296875,291.723388671875,293.38739013671875,292.04998779296875,287.6095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708873160183,1.4151989802257958e-08,0.001070873113349,-0.0361117422580719,0.0,0.0,0.0,-0.0118286125361919,60.0,7.799307823181152,-0.0,-7.818761815769903e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80596923828125,0.0,0.0,0.0001002256540232,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063659667969,0.0,0.0,0.0001372051774524,299.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.816162109375,0.0,0.0,7.795329293003306e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998352050781,0.0,0.0,0.0001055424436344,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916259765625,0.0,0.0,0.000500647816807,287.4174499511719,294.1499938964844,292.04998779296875,291.723388671875,293.3748474121094,292.04998779296875,287.6124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678963735699,1.3802654130756764e-08,0.0010678826365619,-0.0351980403065681,0.0,0.0,0.0,-0.0116554154083132,60.0,7.777058601379394,-0.0,-7.775200572268659e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999267578125,0.0,0.0,9.96346934698522e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003234863281,0.0,0.0,0.0001363961637252,299.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099670410156,0.0,0.0,7.749364885967225e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938842773437,0.0,0.0,0.0001049201309797,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857666015625,0.0,0.0,0.0004976958152838,287.4159851074219,294.1499938964844,292.04998779296875,291.723388671875,293.3507080078125,292.04998779296875,287.61822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615983046591,1.3066336457256966e-08,0.001061585266143,-0.033271886408329,0.0,0.0,0.0,-0.0112903853878378,60.0,7.728709697723389,-0.0,-7.683780722800293e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999267578125,0.0,0.0,9.96346934698522e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003234863281,0.0,0.0,0.0001363961637252,299.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099670410156,0.0,0.0,7.749364885967225e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938842773437,0.0,0.0,0.0001049201309797,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857666015625,0.0,0.0,0.0004976958152838,287.4159851074219,294.1499938964844,292.04998779296875,291.723388671875,293.3507080078125,292.04998779296875,287.61822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615983046591,1.3066336457256966e-08,0.001061585266143,-0.033271886408329,0.0,0.0,0.0,-0.0112903853878378,60.0,7.728709697723389,-0.0,-7.683780722800293e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940673828125,0.0,0.0,9.903461614158005e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944641113281,0.0,0.0,0.0001355746790068,299.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,7.702692528255284e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880859375,0.0,0.0,0.0001042882140609,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78009033203125,0.0,0.0,0.0004946982953697,287.41461181640625,294.1499938964844,292.04998779296875,291.723388671875,293.32720947265625,292.04998779296875,287.6239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552048915997,1.231866963991024e-08,0.0010551925515756,-0.0313156656920909,0.0,0.0,0.0,-0.0109197366982698,60.0,7.678902626037598,-0.0,-7.591504669335336e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940673828125,0.0,0.0,9.903461614158005e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944641113281,0.0,0.0,0.0001355746790068,299.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,7.702692528255284e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880859375,0.0,0.0,0.0001042882140609,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78009033203125,0.0,0.0,0.0004946982953697,287.41461181640625,294.1499938964844,292.04998779296875,291.723388671875,293.32720947265625,292.04998779296875,287.6239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552048915997,1.231866963991024e-08,0.0010551925515756,-0.0313156656920909,0.0,0.0,0.0,-0.0109197366982698,60.0,7.678902626037598,-0.0,-7.591504669335336e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.788330078125,0.0,0.0,9.84275175142102e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887268066406,0.0,0.0,0.0001347435900242,299.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981262207031,0.0,0.0,7.655473746126518e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7824401855469,0.0,0.0,0.0001036489120451,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745361328125,0.0,0.0,0.0004916657344438,287.4133605957031,294.1499938964844,292.04998779296875,291.723388671875,293.3041381835937,292.04998779296875,287.6297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487353429198,1.1562263146913665e-08,0.0010487238178029,-0.0293362233787775,0.0,0.0,0.0,-0.0105447499081492,60.0,7.628198623657227,-0.0,-7.498716314557896e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.788330078125,0.0,0.0,9.84275175142102e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887268066406,0.0,0.0,0.0001347435900242,299.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981262207031,0.0,0.0,7.655473746126518e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7824401855469,0.0,0.0,0.0001036489120451,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745361328125,0.0,0.0,0.0004916657344438,287.4133605957031,294.1499938964844,292.04998779296875,291.723388671875,293.3041381835937,292.04998779296875,287.6297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487353429198,1.1562263146913665e-08,0.0010487238178029,-0.0293362233787775,0.0,0.0,0.0,-0.0105447499081492,60.0,7.628198623657227,-0.0,-7.498716314557896e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7827453613281,0.0,0.0,9.78202442638576e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831115722656,0.0,0.0,0.0001339122536592,299.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923889160156,0.0,0.0,7.608241867274046e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77691650390625,0.0,0.0,0.0001030094281304,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76910400390625,0.0,0.0,0.0004886323004029,287.4122009277344,294.1499938964844,292.04998779296875,291.723388671875,293.2814636230469,292.04998779296875,287.6355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422639315947,1.08056452674532e-08,0.0010422531049698,-0.0273558851331472,0.0,0.0,0.0,-0.0101696578785777,60.0,7.576950550079346,-0.0,-7.406472235516048e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7827453613281,0.0,0.0,9.78202442638576e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831115722656,0.0,0.0,0.0001339122536592,299.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923889160156,0.0,0.0,7.608241867274046e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77691650390625,0.0,0.0,0.0001030094281304,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76910400390625,0.0,0.0,0.0004886323004029,287.4122009277344,294.1499938964844,292.04998779296875,291.723388671875,293.2814636230469,292.04998779296875,287.6355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422639315947,1.08056452674532e-08,0.0010422531049698,-0.0273558851331472,0.0,0.0,0.0,-0.0101696578785777,60.0,7.576950550079346,-0.0,-7.406472235516048e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799377441406,0.0,0.0,9.751602920005098e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.78033447265625,0.0,0.0,0.0001334958069492,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.78955078125,0.0,0.0,7.584580453112721e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7741394042969,0.0,0.0,0.0001026890749926,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76641845703125,0.0,0.0,0.0004871126729995,287.41162109375,294.1499938964844,292.04998779296875,291.723388671875,293.27020263671875,292.04998779296875,287.6383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390196694061,1.0426616015024592e-08,0.0010390093084424,-0.0263637136667966,0.0,0.0,0.0,-0.0099817421287298,60.0,7.551080226898193,-0.0,-7.36047667260209e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771911621094,0.0,0.0,9.721706010168418e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7775573730469,0.0,0.0,0.0001330865197815,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867431640625,0.0,0.0,7.561327220173553e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714233398437,0.0,0.0,0.0001023742443067,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76373291015625,0.0,0.0,0.0004856192390434,287.4110717773437,294.1499938964844,292.04998779296875,291.723388671875,293.259033203125,292.04998779296875,287.6412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358360596001,1.0054122867586557e-08,0.0010358260478824,-0.0253885705024003,0.0,0.0,0.0,-0.0097970906645059,60.0,7.525317192077637,-0.0,-7.31541334175745e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735595703125,0.0,0.0,9.682491509011017e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77392578125,0.0,0.0,0.0001325496850768,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78302001953125,0.0,0.0,7.530827133450657e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7678527832031,0.0,0.0,0.0001019612973323,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602233886719,0.0,0.0,0.0004836603766307,287.4103698730469,294.1499938964844,292.04998779296875,291.723388671875,293.24420166015625,292.04998779296875,287.6451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316601255908,9.565543024336876e-09,0.0010316505795344,-0.0241094212979078,0.0,0.0,0.0,-0.0095548927783966,60.0,7.490927696228027,-0.0,-7.256515743847558e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719421386719,0.0,0.0,9.66523730312474e-05,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.0,0.0,0.0001323134929407,299.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813720703125,0.0,0.0,7.517407357227057e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662658691406,0.0,0.0,0.0001017796093947,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586669921875,0.0,0.0,0.0004827985248994,287.4101257324219,294.1499938964844,292.04998779296875,291.723388671875,293.2375793457031,292.04998779296875,287.6470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298214619979,9.350578977773694e-09,0.0010298121487721,-0.0235465858131647,0.0,0.0,0.0,-0.009448324330151,60.0,7.475466251373291,-0.0,-7.230677567804379e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667236328125,0.0,0.0,9.610453707864508e-05,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76708984375,0.0,0.0,0.0001315635163336,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760314941406,0.0,0.0,7.474797894246876e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611389160156,0.0,0.0,0.0001012027059914,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536315917969,0.0,0.0,0.0004800619499292,287.40924072265625,294.1499938964844,292.04998779296875,291.723388671875,293.2162780761719,292.04998779296875,287.6527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239813709631,8.668020967661505e-09,0.001023972639814,-0.0217593275010585,0.0,0.0,0.0,-0.0091099366545677,60.0,7.426446914672852,-0.0,-7.148941705281686e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667236328125,0.0,0.0,9.610453707864508e-05,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76708984375,0.0,0.0,0.0001315635163336,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760314941406,0.0,0.0,7.474797894246876e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611389160156,0.0,0.0,0.0001012027059914,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536315917969,0.0,0.0,0.0004800619499292,287.40924072265625,294.1499938964844,292.04998779296875,291.723388671875,293.2162780761719,292.04998779296875,287.6527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239813709631,8.668020967661505e-09,0.001023972639814,-0.0217593275010585,0.0,0.0,0.0,-0.0091099366545677,60.0,7.426446914672852,-0.0,-7.148941705281686e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76177978515625,0.0,0.0,9.558891906635836e-05,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621154785156,0.0,0.0,0.0001308576611336,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709655761719,0.0,0.0,7.43469427106902e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562255859375,0.0,0.0,0.0001006597376544,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7488098144531,0.0,0.0,0.0004774863482452,287.4084777832031,294.1499938964844,292.04998779296875,291.723388671875,293.1957397460937,292.04998779296875,287.65838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184878483414,8.025619280260798e-09,0.0010184798156842,-0.0200770236551761,0.0,0.0,0.0,-0.0087914718315005,60.0,7.379395008087158,-0.0,-7.072437568922396e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76177978515625,0.0,0.0,9.558891906635836e-05,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621154785156,0.0,0.0,0.0001308576611336,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709655761719,0.0,0.0,7.43469427106902e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562255859375,0.0,0.0,0.0001006597376544,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7488098144531,0.0,0.0,0.0004774863482452,287.4084777832031,294.1499938964844,292.04998779296875,291.723388671875,293.1957397460937,292.04998779296875,287.65838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184878483414,8.025619280260798e-09,0.0010184798156842,-0.0200770236551761,0.0,0.0,0.0,-0.0087914718315005,60.0,7.379395008087158,-0.0,-7.072437568922396e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569580078125,0.0,0.0,9.509515075478704e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75732421875,0.0,0.0,0.0001301817101193,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660522460937,0.0,0.0,7.396289583994076e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514953613281,0.0,0.0,0.0001001397686195,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441711425781,0.0,0.0,0.0004750198568217,287.4078674316406,294.1499938964844,292.04998779296875,291.723388671875,293.17578125,292.04998779296875,287.6640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132275056093,7.410433155996543e-09,0.0010132200550287,-0.0184658337384462,0.0,0.0,0.0,-0.0084865009412169,60.0,7.334053993225098,-0.0,-6.999560042686427e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
