time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984040,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569580078125,0.0,0.0,9.509515075478704e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75732421875,0.0,0.0,0.0001301817101193,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660522460937,0.0,0.0,7.396289583994076e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514953613281,0.0,0.0,0.0001001397686195,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441711425781,0.0,0.0,0.0004750198568217,287.4078674316406,294.1499938964844,292.04998779296875,291.723388671875,293.17578125,292.04998779296875,287.6640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132275056093,7.410433155996543e-09,0.0010132200550287,-0.0184658337384462,0.0,0.0,0.0,-0.0084865009412169,60.0,7.334053993225098,-0.0,-6.999560042686427e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75457763671875,0.0,0.0,9.48457745835185e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75494384765625,0.0,0.0,0.0001298403221881,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636108398437,0.0,0.0,7.376894063781947e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491455078125,0.0,0.0,9.987716475734489e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418518066406,0.0,0.0,0.0004737741837743,287.4075622558594,294.1499938964844,292.04998779296875,291.723388671875,293.16583251953125,292.04998779296875,287.6668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105711407959,7.099743015714921e-09,0.0010105640394613,-0.0176520720124244,0.0,0.0,0.0,-0.0083324816077947,60.0,7.31137752532959,-0.0,-6.962898169149413e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.752197265625,0.0,0.0,9.461327135795727e-05,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525329589844,0.0,0.0,0.0001295220281463,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611389160156,0.0,0.0,7.358810398727655e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467956542969,0.0,0.0,9.96323287836276e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73956298828125,0.0,0.0,0.0004726127663161,287.4072570800781,294.1499938964844,292.04998779296875,291.723388671875,293.1558532714844,292.04998779296875,287.669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080923093482,6.810068065021824e-09,0.0010080854408442,-0.0168933253735303,0.0,0.0,0.0,-0.0081888698041439,60.0,7.288802146911621,-0.0,-6.928802065431229e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74761962890625,0.0,0.0,9.419960406376048e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479553222656,0.0,0.0,0.0001289557403651,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564697265625,0.0,0.0,7.326636114157736e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422790527344,0.0,0.0,9.919671720126644e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7351379394531,0.0,0.0,0.0004705464234575,287.4067687988281,294.1499938964844,292.04998779296875,291.723388671875,293.1365966796875,292.04998779296875,287.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036840103566,6.29469010249295e-09,0.0010036777239292,-0.015543321147561,0.0,0.0,0.0,-0.0079333707690238,60.0,7.247437953948975,-0.0,-6.868346957844551e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74761962890625,0.0,0.0,9.419960406376048e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479553222656,0.0,0.0,0.0001289557403651,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564697265625,0.0,0.0,7.326636114157736e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422790527344,0.0,0.0,9.919671720126644e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7351379394531,0.0,0.0,0.0004705464234575,287.4067687988281,294.1499938964844,292.04998779296875,291.723388671875,293.1365966796875,292.04998779296875,287.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036840103566,6.29469010249295e-09,0.0010036777239292,-0.015543321147561,0.0,0.0,0.0,-0.0079333707690238,60.0,7.247437953948975,-0.0,-6.868346957844551e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74322509765625,0.0,0.0,9.381764539284632e-05,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435607910156,0.0,0.0,0.0001284328463952,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.751953125,0.0,0.0,7.296928379219025e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379455566406,0.0,0.0,9.879450226435438e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308959960937,0.0,0.0,0.0004686384636443,287.4064025878906,294.1499938964844,292.04998779296875,291.723388671875,293.117919921875,292.04998779296875,287.6808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996151784434,5.818824089232066e-09,0.0009996093576774,-0.0142967402935028,0.0,0.0,0.0,-0.007697467226535,60.0,7.208994388580322,-0.0,-6.812761910168774e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74322509765625,0.0,0.0,9.381764539284632e-05,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435607910156,0.0,0.0,0.0001284328463952,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.751953125,0.0,0.0,7.296928379219025e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379455566406,0.0,0.0,9.879450226435438e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308959960937,0.0,0.0,0.0004686384636443,287.4064025878906,294.1499938964844,292.04998779296875,291.723388671875,293.117919921875,292.04998779296875,287.6808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996151784434,5.818824089232066e-09,0.0009996093576774,-0.0142967402935028,0.0,0.0,0.0,-0.007697467226535,60.0,7.208994388580322,-0.0,-6.812761910168774e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73895263671875,0.0,0.0,9.346543811261654e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392883300781,0.0,0.0,0.000127950697788,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475891113281,0.0,0.0,7.269534398801625e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337341308594,0.0,0.0,9.842361032497138e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267761230469,0.0,0.0,0.0004668791370932,287.4061584472656,294.1499938964844,292.04998779296875,291.723388671875,293.0996398925781,292.04998779296875,287.6864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995863112621,5.380026646406577e-09,0.0009958577575162,-0.0131472060456871,0.0,0.0,0.0,-0.007479939609766,60.0,7.172698020935059,-0.0,-6.761706572433468e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73895263671875,0.0,0.0,9.346543811261654e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392883300781,0.0,0.0,0.000127950697788,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475891113281,0.0,0.0,7.269534398801625e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337341308594,0.0,0.0,9.842361032497138e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267761230469,0.0,0.0,0.0004668791370932,287.4061584472656,294.1499938964844,292.04998779296875,291.723388671875,293.0996398925781,292.04998779296875,287.6864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995863112621,5.380026646406577e-09,0.0009958577575162,-0.0131472060456871,0.0,0.0,0.0,-0.007479939609766,60.0,7.172698020935059,-0.0,-6.761706572433468e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348022460937,0.0,0.0,9.315053466707468e-05,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7351379394531,0.0,0.0,0.0001275195972993,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74334716796875,0.0,0.0,7.24504207028076e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296447753906,0.0,0.0,9.809200128074735e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227783203125,0.0,0.0,0.0004653061332646,287.4059753417969,294.1499938964844,292.04998779296875,291.723388671875,293.08172607421875,292.04998779296875,287.69195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925076737999,4.9877009189458485e-09,0.0009925026679411,-0.0121193723753094,0.0,0.0,0.0,-0.0072854454629123,60.0,7.138657569885254,-0.0,-6.71622046866105e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348022460937,0.0,0.0,9.315053466707468e-05,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7351379394531,0.0,0.0,0.0001275195972993,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74334716796875,0.0,0.0,7.24504207028076e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296447753906,0.0,0.0,9.809200128074735e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227783203125,0.0,0.0,0.0004653061332646,287.4059753417969,294.1499938964844,292.04998779296875,291.723388671875,293.08172607421875,292.04998779296875,287.69195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925076737999,4.9877009189458485e-09,0.0009925026679411,-0.0121193723753094,0.0,0.0,0.0,-0.0072854454629123,60.0,7.138657569885254,-0.0,-6.71622046866105e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73272705078125,0.0,0.0,9.298726945417002e-05,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330627441406,0.0,0.0,0.0001272960944334,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412109375,0.0,0.0,7.232343341456726e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276306152344,0.0,0.0,9.79200704023242e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7207946777344,0.0,0.0,0.0004644905857276,287.4058837890625,294.1499938964844,292.04998779296875,291.723388671875,293.0727844238281,292.04998779296875,287.6947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907665662467,4.784291629533754e-09,0.0009907617932185,-0.011586457490921,0.0,0.0,0.0,-0.0071845985949039,60.0,7.121520519256592,-0.0,-6.692697951393711e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306823730469,0.0,0.0,9.28496810956858e-05,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309875488281,0.0,0.0,0.0001271077344426,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391052246094,0.0,0.0,7.221641862997785e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255859375,0.0,0.0,9.777518425835297e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187805175781,0.0,0.0,0.0004638032987713,287.4057922363281,294.1499938964844,292.04998779296875,291.723388671875,293.0638427734375,292.04998779296875,287.697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893018286675,4.612878079512939e-09,0.0009892971720546,-0.0111373579129576,0.0,0.0,0.0,-0.0070996275171637,60.0,7.104715347290039,-0.0,-6.672907204574585e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275695800781,0.0,0.0,9.266276174457744e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279052734375,0.0,0.0,0.0001268518535653,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359313964844,0.0,0.0,7.207103772088885e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225341796875,0.0,0.0,9.757835505297408e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158203125,0.0,0.0,0.0004628695896826,287.4057006835937,294.1499938964844,292.04998779296875,291.723388671875,293.0504455566406,292.04998779296875,287.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873089147731,4.3800079119193924e-09,0.0009873044909909,-0.0105272373184561,0.0,0.0,0.0,-0.0069841765798628,60.0,7.081230640411377,-0.0,-6.646067873816719e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266845703125,0.0,0.0,9.261810191674158e-05,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270202636719,0.0,0.0,0.0001267907209694,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350158691406,0.0,0.0,7.203630229923874e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216491699219,0.0,0.0,9.753131598699838e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149353027344,0.0,0.0,0.0004626465088222,287.4057006835937,294.1499938964844,292.04998779296875,291.723388671875,293.0464172363281,292.04998779296875,287.7030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868325432762,4.3243639780143894e-09,0.0009868282359093,-0.0103814490139484,0.0,0.0,0.0,-0.0069565894082188,60.0,7.075067520141602,-0.0,-6.639663041596577e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228698730469,0.0,0.0,9.243000386049972e-05,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72320556640625,0.0,0.0,0.0001265332248294,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311096191406,0.0,0.0,7.189000461949036e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,9.733324259286746e-05,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7112731933594,0.0,0.0,0.0004617069207597,287.4057922363281,294.1499938964844,292.04998779296875,291.723388671875,293.0295715332031,292.04998779296875,287.7084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848289191722,4.0900292042067585e-09,0.000984824844636,-0.0097674736753106,0.0,0.0,0.0,-0.0068404213525354,60.0,7.049416542053223,-0.0,-6.612722103227497e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228698730469,0.0,0.0,9.243000386049972e-05,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72320556640625,0.0,0.0,0.0001265332248294,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311096191406,0.0,0.0,7.189000461949036e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,9.733324259286746e-05,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7112731933594,0.0,0.0,0.0004617069207597,287.4057922363281,294.1499938964844,292.04998779296875,291.723388671875,293.0295715332031,292.04998779296875,287.7084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848289191722,4.0900292042067585e-09,0.000984824844636,-0.0097674736753106,0.0,0.0,0.0,-0.0068404213525354,60.0,7.049416542053223,-0.0,-6.612722103227497e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71905517578125,0.0,0.0,9.223486995324492e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193603515625,0.0,0.0,0.0001262660953216,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271728515625,0.0,0.0,7.17382354196161e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7141418457031,0.0,0.0,9.712776227388532e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70758056640625,0.0,0.0,0.0004607322043739,287.40582275390625,294.1499938964844,292.04998779296875,291.723388671875,293.0126037597656,292.04998779296875,287.71392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827493922784,3.846926333039846e-09,0.0009827455505728,-0.0091305151581764,0.0,0.0,0.0,-0.0067199021577835,60.0,7.023102283477783,-0.0,-6.584831169220706e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71905517578125,0.0,0.0,9.223486995324492e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193603515625,0.0,0.0,0.0001262660953216,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271728515625,0.0,0.0,7.17382354196161e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7141418457031,0.0,0.0,9.712776227388532e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70758056640625,0.0,0.0,0.0004607322043739,287.40582275390625,294.1499938964844,292.04998779296875,291.723388671875,293.0126037597656,292.04998779296875,287.71392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827493922784,3.846926333039846e-09,0.0009827455505728,-0.0091305151581764,0.0,0.0,0.0,-0.0067199021577835,60.0,7.023102283477783,-0.0,-6.584831169220706e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154541015625,0.0,0.0,9.212679287884384e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157897949219,0.0,0.0,0.0001261181314475,299.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234802246094,0.0,0.0,7.165417628129944e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71063232421875,0.0,0.0,9.701395174488424e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041320800781,0.0,0.0,0.0004601923283189,287.4060363769531,294.1499938964844,292.04998779296875,291.723388671875,292.99639892578125,292.04998779296875,287.7193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815980447456,3.7122802609701454e-09,0.0009815943194553,-0.0087777217850089,0.0,0.0,0.0,-0.0066531528718769,60.0,7.00287675857544,-0.0,-6.569408839141033e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154541015625,0.0,0.0,9.212679287884384e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157897949219,0.0,0.0,0.0001261181314475,299.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234802246094,0.0,0.0,7.165417628129944e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71063232421875,0.0,0.0,9.701395174488424e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041320800781,0.0,0.0,0.0004601923283189,287.4060363769531,294.1499938964844,292.04998779296875,291.723388671875,292.99639892578125,292.04998779296875,287.7193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815980447456,3.7122802609701454e-09,0.0009815943194553,-0.0087777217850089,0.0,0.0,0.0,-0.0066531528718769,60.0,7.00287675857544,-0.0,-6.569408839141033e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7136535644531,0.0,0.0,9.20550010050647e-05,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139587402344,0.0,0.0,0.000126019862364,299.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216186523437,0.0,0.0,7.15983405825682e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088317871094,0.0,0.0,9.693835454527289e-05,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.702392578125,0.0,0.0,0.00045983371092,287.4061279296875,294.1499938964844,292.04998779296875,291.723388671875,292.9881896972656,292.04998779296875,287.7220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808328468352,3.622843358641603e-09,0.0009808292379602,-0.0085433814674615,0.0,0.0,0.0,-0.006608813535422,60.0,6.992047309875488,-0.0,-6.55917489211788e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118530273437,0.0,0.0,9.2014430265408e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121887207031,0.0,0.0,0.0001259643177036,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71978759765625,0.0,0.0,7.156678475439548e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70709228515625,0.0,0.0,9.68956228462048e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70068359375,0.0,0.0,0.0004596310609485,287.40625,294.1499938964844,292.04998779296875,291.723388671875,292.9801025390625,292.04998779296875,287.7247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804018773138,3.572298234999493e-09,0.0009803982684388,-0.0084109427407383,0.0,0.0,0.0,-0.00658376282081,60.0,6.982353687286377,-0.0,-6.553394626962472e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084045410156,0.0,0.0,9.196402970701456e-05,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087097167969,0.0,0.0,0.0001258953125216,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162475585937,0.0,0.0,7.152758189477026e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70367431640625,0.0,0.0,9.684255201136692e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,0.0004593792837113,287.40655517578125,294.1499938964844,292.04998779296875,291.723388671875,292.9642944335937,292.0501403808594,287.7301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798631072044,3.509506685261954e-09,0.0009798596147447,-0.0082464180886745,0.0,0.0,0.0,-0.0065526249818503,60.0,6.96616792678833,-0.0,-6.546217434788559e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084045410156,0.0,0.0,9.196402970701456e-05,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087097167969,0.0,0.0,0.0001258953125216,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162475585937,0.0,0.0,7.152758189477026e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70367431640625,0.0,0.0,9.684255201136692e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,0.0004593792837113,287.40655517578125,294.1499938964844,292.04998779296875,291.723388671875,292.9642944335937,292.0501403808594,287.7301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798631072044,3.509506685261954e-09,0.0009798596147447,-0.0082464180886745,0.0,0.0,0.0,-0.0065526249818503,60.0,6.96616792678833,-0.0,-6.546217434788559e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051086425781,0.0,0.0,9.194916492560878e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054138183594,0.0,0.0,0.0001258749689441,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128601074219,0.0,0.0,7.151602039812133e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.700439453125,0.0,0.0,9.682690142653884e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941833496094,0.0,0.0,0.0004593050398398,287.406982421875,294.1499938964844,292.04998779296875,291.723388671875,292.9489440917969,292.0505065917969,287.7354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797050151973,3.490995714727773e-09,0.0009797015227377,-0.0081979157403111,0.0,0.0,0.0,-0.0065434500575065,60.0,6.954115390777588,-0.0,-6.544102149064204e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051086425781,0.0,0.0,9.194916492560878e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054138183594,0.0,0.0,0.0001258749689441,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128601074219,0.0,0.0,7.151602039812133e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.700439453125,0.0,0.0,9.682690142653884e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941833496094,0.0,0.0,0.0004593050398398,287.406982421875,294.1499938964844,292.04998779296875,291.723388671875,292.9489440917969,292.0505065917969,287.7354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797050151973,3.490995714727773e-09,0.0009797015227377,-0.0081979157403111,0.0,0.0,0.0,-0.0065434500575065,60.0,6.954115390777588,-0.0,-6.544102149064204e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017822265625,0.0,0.0,9.194533777190372e-05,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020874023437,0.0,0.0,0.0001258697302546,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094421386719,0.0,0.0,7.151304453145713e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971740722656,0.0,0.0,9.682287054602055e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910095214844,0.0,0.0,0.0004592859186232,287.40740966796875,294.1499938964844,292.0510559082031,291.7244567871094,292.9335021972656,292.0506286621094,287.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796641534194,3.4862315256845022e-09,0.0009796606609597,-0.008185432292521,0.0,0.0,0.0,-0.0065410872921347,60.0,6.941184043884277,-0.0,-6.543557873328609e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017822265625,0.0,0.0,9.194533777190372e-05,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020874023437,0.0,0.0,0.0001258697302546,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094421386719,0.0,0.0,7.151304453145713e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971740722656,0.0,0.0,9.682287054602055e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910095214844,0.0,0.0,0.0004592859186232,287.40740966796875,294.1499938964844,292.0510559082031,291.7244567871094,292.9335021972656,292.0506286621094,287.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796641534194,3.4862315256845022e-09,0.0009796606609597,-0.008185432292521,0.0,0.0,0.0,-0.0065410872921347,60.0,6.941184043884277,-0.0,-6.543557873328609e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985778808594,0.0,0.0,9.197752660838888e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988830566406,0.0,0.0,0.0001259137934539,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061462402344,0.0,0.0,7.153808110160753e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69403076171875,0.0,0.0,9.685676923254503e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879272460937,0.0,0.0,0.0004594467172864,287.40789794921875,294.1499938964844,292.05419921875,291.7275695800781,292.9183959960937,292.0509033203125,287.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800068801268,3.5263394426721102e-09,0.0009800032712519,-0.0082905236631631,0.0,0.0,0.0,-0.0065609691664576,60.0,6.933596611022949,-0.0,-6.548141584516999e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985778808594,0.0,0.0,9.197752660838888e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988830566406,0.0,0.0,0.0001259137934539,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061462402344,0.0,0.0,7.153808110160753e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69403076171875,0.0,0.0,9.685676923254503e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879272460937,0.0,0.0,0.0004594467172864,287.40789794921875,294.1499938964844,292.05419921875,291.7275695800781,292.9183959960937,292.0509033203125,287.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800068801268,3.5263394426721102e-09,0.0009800032712519,-0.0082905236631631,0.0,0.0,0.0,-0.0065609691664576,60.0,6.933596611022949,-0.0,-6.548141584516999e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6970520019531,0.0,0.0,9.200700878864154e-05,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69732666015625,0.0,0.0,0.0001259541604667,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045593261719,0.0,0.0,7.156100764404982e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925048828125,0.0,0.0,9.688781574368476e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864318847656,0.0,0.0,0.0004595939826685,287.4081726074219,294.1499938964844,292.0565185546875,291.7298278808594,292.9111022949219,292.0514831542969,287.7488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803217835724,3.563074502110908e-09,0.0009803182911127,-0.0083867758512496,0.0,0.0,0.0,-0.0065791844390332,60.0,6.9330644607543945,-0.0,-6.552340181542604e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69549560546875,0.0,0.0,9.20332022360526e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957702636719,0.0,0.0,0.0001259900163859,299.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.70294189453125,0.0,0.0,7.158138032536954e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69097900390625,0.0,0.0,9.691539162304252e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849670410156,0.0,0.0,0.0004597248043864,287.4084777832031,294.1499938964844,292.0592956542969,291.73260498046875,292.9037475585937,292.0519104003906,287.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806017624214,3.595705067027665e-09,0.0009805981535464,-0.0084722731262445,0.0,0.0,0.0,-0.0065953647717833,60.0,6.93178129196167,-0.0,-6.55607124144808e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69293212890625,0.0,0.0,9.209509153151885e-05,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932373046875,0.0,0.0,0.0001260747376363,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003173828125,0.0,0.0,7.162951806094497e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884765625,0.0,0.0,9.698056965135038e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825256347656,0.0,0.0,0.0004600339743774,287.40899658203125,294.1499938964844,292.06500244140625,291.7382507324219,292.89166259765625,292.05322265625,287.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981259974651,3.6728198260504996e-09,0.0009812562493607,-0.0086743291467428,0.0,0.0,0.0,-0.0066335876472294,60.0,6.933473587036133,-0.0,-6.564892629512542e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69244384765625,0.0,0.0,9.21069658943452e-05,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927490234375,0.0,0.0,0.0001260909921256,299.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998291015625,0.0,0.0,7.163875125115737e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880187988281,0.0,0.0,9.699306974653156e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820678710937,0.0,0.0,0.0004600932879839,287.4091186523437,294.1499938964844,292.06622314453125,291.7394714355469,292.8893737792969,292.0534973144531,287.7567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813860524445,3.687607996738506e-09,0.0009813824435696,-0.0087130768224596,0.0,0.0,0.0,-0.0066409171558916,60.0,6.933796405792236,-0.0,-6.566585142309124e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895446777344,0.0,0.0,9.2201866209507e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898193359375,0.0,0.0,0.0001262209116248,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69683837890625,0.0,0.0,7.171256584115326e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851501464844,0.0,0.0,9.709300502436236e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67926025390625,0.0,0.0,0.0004605673311743,287.4098205566406,294.1499938964844,292.0749206542969,291.74810791015625,292.87548828125,292.0562438964844,287.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823973523452,3.805848525217925e-09,0.0009823936270549,-0.0090228868648409,0.0,0.0,0.0,-0.0066995345987379,60.0,6.941079616546631,-0.0,-6.580124534139031e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895446777344,0.0,0.0,9.2201866209507e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898193359375,0.0,0.0,0.0001262209116248,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69683837890625,0.0,0.0,7.171256584115326e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851501464844,0.0,0.0,9.709300502436236e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67926025390625,0.0,0.0,0.0004605673311743,287.4098205566406,294.1499938964844,292.0749206542969,291.74810791015625,292.87548828125,292.0562438964844,287.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823973523452,3.805848525217925e-09,0.0009823936270549,-0.0090228868648409,0.0,0.0,0.0,-0.0066995345987379,60.0,6.941079616546631,-0.0,-6.580124534139031e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866760253906,0.0,0.0,9.230804425897075e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869506835937,0.0,0.0,0.0001263662561541,299.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6938781738281,0.0,0.0,7.179514796007425e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6823425292969,0.0,0.0,9.720481466501953e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6765441894531,0.0,0.0,0.0004610977193806,287.4105834960937,294.1499938964844,292.0852355957031,291.7583312988281,292.8618469238281,292.0596923828125,287.76727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835279779508,3.938130710423593e-09,0.0009835241362452,-0.0093694841489195,0.0,0.0,0.0,-0.0067651090212166,60.0,6.9510016441345215,-0.0,-6.595288226662889e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866760253906,0.0,0.0,9.230804425897075e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869506835937,0.0,0.0,0.0001263662561541,299.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6938781738281,0.0,0.0,7.179514796007425e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6823425292969,0.0,0.0,9.720481466501953e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6765441894531,0.0,0.0,0.0004610977193806,287.4105834960937,294.1499938964844,292.0852355957031,291.7583312988281,292.8618469238281,292.0596923828125,287.76727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835279779508,3.938130710423593e-09,0.0009835241362452,-0.0093694841489195,0.0,0.0,0.0,-0.0067651090212166,60.0,6.9510016441345215,-0.0,-6.595288226662889e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
