time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986380,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839904785156,0.0,0.0,9.244230022886768e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842956542969,0.0,0.0,0.0001265500468434,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69110107421875,0.0,0.0,7.189956522779539e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797180175781,0.0,0.0,9.734619379742072e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739807128906,0.0,0.0,0.000461768329842,287.4114990234375,294.1499938964844,292.0971069335937,291.7701110839844,292.84912109375,292.0665283203125,287.7724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984959071502,4.105399131759668e-09,0.0009849548805505,-0.0098077459260821,0.0,0.0,0.0,-0.0068480339832603,60.0,6.968458652496338,-0.0,-6.614487801925861e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839904785156,0.0,0.0,9.244230022886768e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842956542969,0.0,0.0,0.0001265500468434,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69110107421875,0.0,0.0,7.189956522779539e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797180175781,0.0,0.0,9.734619379742072e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739807128906,0.0,0.0,0.000461768329842,287.4114990234375,294.1499938964844,292.0971069335937,291.7701110839844,292.84912109375,292.0665283203125,287.7724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984959071502,4.105399131759668e-09,0.0009849548805505,-0.0098077459260821,0.0,0.0,0.0,-0.0068480339832603,60.0,6.968458652496338,-0.0,-6.614487801925861e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826477050781,0.0,0.0,9.25029453355819e-05,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68292236328125,0.0,0.0,0.0001266330800717,299.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.689697265625,0.0,0.0,7.194673526100814e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783752441406,0.0,0.0,9.74100548774004e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67266845703125,0.0,0.0,0.000462071300717,287.41192626953125,294.1499938964844,292.10357666015625,291.7765197753906,292.8426208496094,292.06915283203125,287.77508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856064571067,4.180964019440125e-09,0.0009856022661551,-0.0100057311356067,0.0,0.0,0.0,-0.0068855010904371,60.0,6.976071357727051,-0.0,-6.623169923614114e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6813659667969,0.0,0.0,9.257815690943973e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.681640625,0.0,0.0,0.000126736034872,299.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883850097656,0.0,0.0,7.200523396022618e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771240234375,0.0,0.0,9.748925367603078e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67144775390625,0.0,0.0,0.0004624469729606,287.4124450683594,294.1499938964844,292.1103820800781,291.78326416015625,292.83660888671875,292.0733337402344,287.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864069288596,4.2746632900048115e-09,0.0009864026214927,-0.0102512305602431,0.0,0.0,0.0,-0.0069319475442171,60.0,6.987182140350342,-0.0,-6.63394459365918e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67877197265625,0.0,0.0,9.272407623939216e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790466308594,0.0,0.0,0.0001269357890123,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68572998046875,0.0,0.0,7.211872434709221e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745910644531,0.0,0.0,9.764291462488472e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66900634765625,0.0,0.0,0.0004631758783943,287.4134216308594,294.1499938964844,292.125,291.7977600097656,292.8243713378906,292.0809936523437,287.78289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098796072416,4.456464086644019e-09,0.0009879563003778,-0.0107275564223527,0.0,0.0,0.0,-0.0070220693014562,60.0,7.008034706115723,-0.0,-6.65487434048373e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67877197265625,0.0,0.0,9.272407623939216e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790466308594,0.0,0.0,0.0001269357890123,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68572998046875,0.0,0.0,7.211872434709221e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745910644531,0.0,0.0,9.764291462488472e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66900634765625,0.0,0.0,0.0004631758783943,287.4134216308594,294.1499938964844,292.125,291.7977600097656,292.8243713378906,292.0809936523437,287.78289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098796072416,4.456464086644019e-09,0.0009879563003778,-0.0107275564223527,0.0,0.0,0.0,-0.0070220693014562,60.0,7.008034706115723,-0.0,-6.65487434048373e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763610839844,0.0,0.0,9.288890578318389e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766357421875,0.0,0.0,0.0001271614455617,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832275390625,0.0,0.0,7.224693399621174e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722106933594,0.0,0.0,9.78164971456863e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66668701171875,0.0,0.0,0.0004639992548618,287.4145202636719,294.1499938964844,292.1408386230469,291.8134460449219,292.8131103515625,292.0924072265625,287.7880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989717664197,4.661827812668662e-09,0.0009897130075842,-0.0112656084820628,0.0,0.0,0.0,-0.0071238800883293,60.0,7.035264492034912,-0.0,-6.678556019323878e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763610839844,0.0,0.0,9.288890578318389e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766357421875,0.0,0.0,0.0001271614455617,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832275390625,0.0,0.0,7.224693399621174e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722106933594,0.0,0.0,9.78164971456863e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66668701171875,0.0,0.0,0.0004639992548618,287.4145202636719,294.1499938964844,292.1408386230469,291.8134460449219,292.8131103515625,292.0924072265625,287.7880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989717664197,4.661827812668662e-09,0.0009897130075842,-0.0112656084820628,0.0,0.0,0.0,-0.0071238800883293,60.0,7.035264492034912,-0.0,-6.678556019323878e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739501953125,0.0,0.0,9.304962441092356e-05,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741943359375,0.0,0.0,0.0001273814559681,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68072509765625,0.0,0.0,7.237193494802341e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698608398437,0.0,0.0,9.79857359197922e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643981933594,0.0,0.0,0.0004648020840249,287.4156188964844,294.1499938964844,292.15777587890625,291.83026123046875,292.8018493652344,292.10302734375,287.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914294350892,4.862062308319537e-09,0.000991424662061,-0.0117902141064405,0.0,0.0,0.0,-0.0072231418453156,60.0,7.061971664428711,-0.0,-6.701687027543812e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739501953125,0.0,0.0,9.304962441092356e-05,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741943359375,0.0,0.0,0.0001273814559681,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68072509765625,0.0,0.0,7.237193494802341e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698608398437,0.0,0.0,9.79857359197922e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643981933594,0.0,0.0,0.0004648020840249,287.4156188964844,294.1499938964844,292.15777587890625,291.83026123046875,292.8018493652344,292.10302734375,287.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914294350892,4.862062308319537e-09,0.000991424662061,-0.0117902141064405,0.0,0.0,0.0,-0.0072231418453156,60.0,7.061971664428711,-0.0,-6.701687027543812e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.671630859375,0.0,0.0,9.32248731260188e-05,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719055175781,0.0,0.0,0.0001276213733945,299.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783142089844,0.0,0.0,7.25082354620099e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676025390625,0.0,0.0,9.817028330871835e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622009277344,0.0,0.0,0.0004656774690374,287.41680908203125,294.1499938964844,292.1757202148437,291.8480529785156,292.79119873046875,292.116455078125,287.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932975517585,5.080404097412838e-09,0.0009932924294844,-0.0123622464016079,0.0,0.0,0.0,-0.0073313876055181,60.0,7.092935562133789,-0.0,-6.726954637770177e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.671630859375,0.0,0.0,9.32248731260188e-05,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719055175781,0.0,0.0,0.0001276213733945,299.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783142089844,0.0,0.0,7.25082354620099e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676025390625,0.0,0.0,9.817028330871835e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622009277344,0.0,0.0,0.0004656774690374,287.41680908203125,294.1499938964844,292.1757202148437,291.8480529785156,292.79119873046875,292.116455078125,287.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932975517585,5.080404097412838e-09,0.0009932924294844,-0.0123622464016079,0.0,0.0,0.0,-0.0073313876055181,60.0,7.092935562133789,-0.0,-6.726954637770177e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705017089844,0.0,0.0,9.331071487395091e-05,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6707458496094,0.0,0.0,0.0001277388801099,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771545410156,0.0,0.0,7.257499964907765e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,9.826067253015935e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611328125,0.0,0.0,0.0004661062557715,287.4174499511719,294.1499938964844,292.1850280761719,291.8572998046875,292.7860107421875,292.123291015625,287.801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942129254341,5.187350993196561e-09,0.0009942076867446,-0.0126424329355359,0.0,0.0,0.0,-0.0073844096623361,60.0,7.109080791473389,-0.0,-6.73934863471004e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66943359375,0.0,0.0,9.340013639302924e-05,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,0.0001278613053727,299.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.676025390625,0.0,0.0,7.264455780386925e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654357910156,0.0,0.0,9.835484524955972e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6601257324219,0.0,0.0,0.0004665529704652,287.4180908203125,294.1499938964844,292.1945495605469,291.8667297363281,292.7812194824219,292.1312561035156,287.8035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951652027666,5.2987676468774225e-09,0.0009951598476618,-0.0129343261942267,0.0,0.0,0.0,-0.0074396408163011,60.0,7.126614093780518,-0.0,-6.752272696530781e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6674499511719,0.0,0.0,9.356351802125572e-05,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676940917969,0.0,0.0,0.0001280849537579,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739807128906,0.0,0.0,7.277162512764335e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6635131835937,0.0,0.0,9.852689254330473e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582336425781,0.0,0.0,0.0004673690709751,287.4193115234375,294.1499938964844,292.21258544921875,291.8846130371094,292.7723083496094,292.1455383300781,287.808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969057282432,5.502318156658248e-09,0.0009969001403078,-0.0134675856679677,0.0,0.0,0.0,-0.0075405482202768,60.0,7.158540725708008,-0.0,-6.775916006063198e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672668457031,0.0,0.0,9.357774979434907e-05,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675109863281,0.0,0.0,0.0001281044387724,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737976074219,0.0,0.0,7.278269913513213e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.663330078125,0.0,0.0,9.854188101598992e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580810546875,0.0,0.0,0.0004674401716329,287.4194030761719,294.1499938964844,292.2142028808594,291.8861999511719,292.7715148925781,292.14678955078125,287.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970571845769,5.52005285925361e-09,0.0009970517130568,-0.0135140465572476,0.0,0.0,0.0,-0.0075493394397199,60.0,7.161316871643066,-0.0,-6.777978001082374e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66522216796875,0.0,0.0,9.376860543852672e-05,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654968261719,0.0,0.0,0.0001283657184103,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67169189453125,0.0,0.0,7.29311432223767e-05,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6613464355469,0.0,0.0,9.87428575172089e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561584472656,0.0,0.0,0.000468393554911,287.4208068847656,294.1499938964844,292.2345275878906,291.9063720703125,292.7626037597656,292.1649169921875,287.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990908438339,5.7578395384894066e-09,0.0009990850230678,-0.0141369821503758,0.0,0.0,0.0,-0.0076672206632792,60.0,7.199398517608643,-0.0,-6.805655061725703e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66522216796875,0.0,0.0,9.376860543852672e-05,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654968261719,0.0,0.0,0.0001283657184103,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67169189453125,0.0,0.0,7.29311432223767e-05,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6613464355469,0.0,0.0,9.87428575172089e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561584472656,0.0,0.0,0.000468393554911,287.4208068847656,294.1499938964844,292.2345275878906,291.9063720703125,292.7626037597656,292.1649169921875,287.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990908438339,5.7578395384894066e-09,0.0009990850230678,-0.0141369821503758,0.0,0.0,0.0,-0.0076672206632792,60.0,7.199398517608643,-0.0,-6.805655061725703e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632385253906,0.0,0.0,9.395366942044348e-05,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634826660156,0.0,0.0,0.0001286190672544,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695861816406,0.0,0.0,7.30750834918581e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593933105469,0.0,0.0,9.89377440419048e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542358398437,0.0,0.0,0.0004693179798778,287.4222412109375,294.1499938964844,292.25543212890625,291.9270935058594,292.7538452148437,292.182861328125,287.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.988410212154349e-09,0.0010010560508817,-0.0147409997880458,0.0,0.0,0.0,-0.0077815214172005,60.0,7.237535953521728,-0.0,-6.832545551560544e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632385253906,0.0,0.0,9.395366942044348e-05,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634826660156,0.0,0.0,0.0001286190672544,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695861816406,0.0,0.0,7.30750834918581e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593933105469,0.0,0.0,9.89377440419048e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542358398437,0.0,0.0,0.0004693179798778,287.4222412109375,294.1499938964844,292.25543212890625,291.9270935058594,292.7538452148437,292.182861328125,287.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.988410212154349e-09,0.0010010560508817,-0.0147409997880458,0.0,0.0,0.0,-0.0077815214172005,60.0,7.237535953521728,-0.0,-6.832545551560544e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612854003906,0.0,0.0,9.416259854333477e-05,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615295410156,0.0,0.0,0.0001289050705963,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675720214844,0.0,0.0,7.323757745325565e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.657470703125,0.0,0.0,9.915775444824249e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65240478515625,0.0,0.0,0.0004703616141341,287.4237060546875,294.1499938964844,292.2768249511719,291.94830322265625,292.7454528808594,292.20233154296875,287.82421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032905265688,6.248713990686383e-09,0.0010032842401415,-0.0154228853061795,0.0,0.0,0.0,-0.0079105766490101,60.0,7.278223514556885,-0.0,-6.862966728249377e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612854003906,0.0,0.0,9.416259854333477e-05,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615295410156,0.0,0.0,0.0001289050705963,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675720214844,0.0,0.0,7.323757745325565e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.657470703125,0.0,0.0,9.915775444824249e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65240478515625,0.0,0.0,0.0004703616141341,287.4237060546875,294.1499938964844,292.2768249511719,291.94830322265625,292.7454528808594,292.20233154296875,287.82421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032905265688,6.248713990686383e-09,0.0010032842401415,-0.0154228853061795,0.0,0.0,0.0,-0.0079105766490101,60.0,7.278223514556885,-0.0,-6.862966728249377e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66033935546875,0.0,0.0,9.425856842426585e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605834960937,0.0,0.0,0.0001290364598389,298.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665954589844,0.0,0.0,7.331222150241956e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65655517578125,0.0,0.0,9.925881022354588e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515197753906,0.0,0.0,0.0004708409833256,287.4244689941406,294.1499938964844,292.28765869140625,291.95904541015625,292.74151611328125,292.21246337890625,287.8268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043125366792,6.368280125457204e-09,0.0010043062502518,-0.0157360918819904,0.0,0.0,0.0,-0.0079698488116264,60.0,7.299046993255615,-0.0,-6.876963709601115e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.659423828125,0.0,0.0,9.43580234888941e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596984863281,0.0,0.0,0.0001291726075578,298.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656494140625,0.0,0.0,7.338957220781595e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557006835937,0.0,0.0,9.936354035744444e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65069580078125,0.0,0.0,0.0004713377857115,287.4252624511719,294.1499938964844,292.298583984375,291.9698791503906,292.7378234863281,292.22320556640625,287.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053705191239,6.4921898967895694e-09,0.0010053639998659,-0.0160606745630502,0.0,0.0,0.0,-0.0080312676727771,60.0,7.32051420211792,-0.0,-6.891483650406371e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576843261719,0.0,0.0,9.455242252442986e-05,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579284667969,0.0,0.0,0.0001294387329835,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.663818359375,0.0,0.0,7.354077388299629e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65399169921875,0.0,0.0,9.95682567008771e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490478515625,0.0,0.0,0.0004723088641185,287.4269104003906,294.1499938964844,292.3205871582031,291.99169921875,292.7307434082031,292.2450561523437,287.83453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074424790218,6.7343939313957435e-09,0.0010074357269331,-0.0166951082646846,0.0,0.0,0.0,-0.0081513421609997,60.0,7.3639044761657715,-0.0,-6.91990962309319e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576843261719,0.0,0.0,9.455242252442986e-05,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579284667969,0.0,0.0,0.0001294387329835,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.663818359375,0.0,0.0,7.354077388299629e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65399169921875,0.0,0.0,9.95682567008771e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490478515625,0.0,0.0,0.0004723088641185,287.4269104003906,294.1499938964844,292.3205871582031,291.99169921875,292.7307434082031,292.2450561523437,287.83453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074424790218,6.7343939313957435e-09,0.0010074357269331,-0.0166951082646846,0.0,0.0,0.0,-0.0081513421609997,60.0,7.3639044761657715,-0.0,-6.91990962309319e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560363769531,0.0,0.0,9.473379759583622e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562805175781,0.0,0.0,0.000129687032313,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.662109375,0.0,0.0,7.36818474251777e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65240478515625,0.0,0.0,9.975925058824942e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64752197265625,0.0,0.0,0.0004732148663606,287.4285888671875,294.1499938964844,292.3427734375,292.0137023925781,292.724365234375,292.2677001953125,287.8396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093749733641,6.960373166720046e-09,0.0010093679884448,-0.0172870270907878,0.0,0.0,0.0,-0.0082633690908551,60.0,7.407448291778564,-0.0,-6.946483921410619e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560363769531,0.0,0.0,9.473379759583622e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562805175781,0.0,0.0,0.000129687032313,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.662109375,0.0,0.0,7.36818474251777e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65240478515625,0.0,0.0,9.975925058824942e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64752197265625,0.0,0.0,0.0004732148663606,287.4285888671875,294.1499938964844,292.3427734375,292.0137023925781,292.724365234375,292.2677001953125,287.8396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093749733641,6.960373166720046e-09,0.0010093679884448,-0.0172870270907878,0.0,0.0,0.0,-0.0082633690908551,60.0,7.407448291778564,-0.0,-6.946483921410619e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544189453125,0.0,0.0,9.491222590440884e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546630859375,0.0,0.0,0.0001299313007621,298.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.660400390625,0.0,0.0,7.382062176475301e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508178710937,0.0,0.0,9.994714491767807e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64599609375,0.0,0.0,0.0004741061711683,287.4303283691406,294.1499938964844,292.364990234375,292.0357360839844,292.7181091308594,292.2902526855469,287.8448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112781310454,7.182682448814148e-09,0.0010112709132954,-0.0178693141788244,0.0,0.0,0.0,-0.0083735873922705,60.0,7.450859546661377,-0.0,-6.972675947736209e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544189453125,0.0,0.0,9.491222590440884e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546630859375,0.0,0.0,0.0001299313007621,298.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.660400390625,0.0,0.0,7.382062176475301e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508178710937,0.0,0.0,9.994714491767807e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64599609375,0.0,0.0,0.0004741061711683,287.4303283691406,294.1499938964844,292.364990234375,292.0357360839844,292.7181091308594,292.2902526855469,287.8448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112781310454,7.182682448814148e-09,0.0010112709132954,-0.0178693141788244,0.0,0.0,0.0,-0.0083735873922705,60.0,7.450859546661377,-0.0,-6.972675947736209e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529846191406,0.0,0.0,9.50580506469123e-05,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531982421875,0.0,0.0,0.0001301309093832,298.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65887451171875,0.0,0.0,7.39340393920429e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494140625,0.0,0.0,0.0001001007040031,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446533203125,0.0,0.0,0.000474834581837,287.4321594238281,294.1499938964844,292.3871765136719,292.0577392578125,292.7128601074219,292.3134765625,287.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128300637006,7.364358900474599e-09,0.0010128227295354,-0.0183451622724533,0.0,0.0,0.0,-0.0084636434912681,60.0,7.492949485778809,-0.0,-6.994117995873239e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529846191406,0.0,0.0,9.50580506469123e-05,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531982421875,0.0,0.0,0.0001301309093832,298.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65887451171875,0.0,0.0,7.39340393920429e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494140625,0.0,0.0,0.0001001007040031,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446533203125,0.0,0.0,0.000474834581837,287.4321594238281,294.1499938964844,292.3871765136719,292.0577392578125,292.7128601074219,292.3134765625,287.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128300637006,7.364358900474599e-09,0.0010128227295354,-0.0183451622724533,0.0,0.0,0.0,-0.0084636434912681,60.0,7.492949485778809,-0.0,-6.994117995873239e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522216796875,0.0,0.0,9.514731209492312e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524353027344,0.0,0.0,0.0001302531163673,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580810546875,0.0,0.0,7.400346657959744e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.648681640625,0.0,0.0,0.0001001947020995,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439208984375,0.0,0.0,0.0004752804816234,287.4330749511719,294.1499938964844,292.3982238769531,292.06866455078125,292.71002197265625,292.3249816894531,287.8526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137852514162,7.475578378546288e-09,0.0010137778008356,-0.0186364594846963,0.0,0.0,0.0,-0.0085188001394271,60.0,7.514837741851807,-0.0,-7.007260194313858e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514892578125,0.0,0.0,9.521036554360762e-05,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517333984375,0.0,0.0,0.0001303394237766,298.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573181152344,0.0,0.0,7.405250653391704e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479797363281,0.0,0.0,0.0001002610952127,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64324951171875,0.0,0.0,0.0004755954141728,287.4339904785156,294.1499938964844,292.4092102050781,292.0795593261719,292.7074584960937,292.33660888671875,287.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144541738554,7.554130654341407e-09,0.0010144466068595,-0.0188421979546546,0.0,0.0,0.0,-0.0085577275604009,60.0,7.535555839538574,-0.0,-7.016549830041185e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65008544921875,0.0,0.0,9.534011041978374e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502990722656,0.0,0.0,0.0001305170590057,298.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558532714844,0.0,0.0,7.415342406602576e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466064453125,0.0,0.0,0.0001003977304208,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419677734375,0.0,0.0,0.0004762435564771,287.4358825683594,294.1499938964844,292.4309387207031,292.10113525390625,292.7025451660156,292.3597412109375,287.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158367222175,7.715790673046286e-09,0.0010158289223909,-0.0192655939608812,0.0,0.0,0.0,-0.0086378687992692,60.0,7.577087879180908,-0.0,-7.035687588086148e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65008544921875,0.0,0.0,9.534011041978374e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502990722656,0.0,0.0,0.0001305170590057,298.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558532714844,0.0,0.0,7.415342406602576e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466064453125,0.0,0.0,0.0001003977304208,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419677734375,0.0,0.0,0.0004762435564771,287.4358825683594,294.1499938964844,292.4309387207031,292.10113525390625,292.7025451660156,292.3597412109375,287.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158367222175,7.715790673046286e-09,0.0010158289223909,-0.0192655939608812,0.0,0.0,0.0,-0.0086378687992692,60.0,7.577087879180908,-0.0,-7.035687588086148e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487731933594,0.0,0.0,9.5440169388894e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64898681640625,0.0,0.0,0.0001306540216319,298.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544494628906,0.0,0.0,7.423124770866707e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64532470703125,0.0,0.0,0.000100503093563,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407470703125,0.0,0.0,0.0004767433565575,287.43780517578125,294.1499938964844,292.45233154296875,292.1223449707031,292.6981201171875,292.3828125,287.8656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169015731662,7.840450066964877e-09,0.0010168937733396,-0.0195920784026384,0.0,0.0,0.0,-0.0086996620520949,60.0,7.616555690765381,-0.0,-7.050462613733546e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487731933594,0.0,0.0,9.5440169388894e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64898681640625,0.0,0.0,0.0001306540216319,298.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544494628906,0.0,0.0,7.423124770866707e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64532470703125,0.0,0.0,0.000100503093563,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407470703125,0.0,0.0,0.0004767433565575,287.43780517578125,294.1499938964844,292.45233154296875,292.1223449707031,292.6981201171875,292.3828125,287.8656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169015731662,7.840450066964877e-09,0.0010168937733396,-0.0195920784026384,0.0,0.0,0.0,-0.0086996620520949,60.0,7.616555690765381,-0.0,-7.050462613733546e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64752197265625,0.0,0.0,9.552469418849796e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64776611328125,0.0,0.0,0.0001307697384618,298.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65313720703125,0.0,0.0,7.429698598571122e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441345214844,0.0,0.0,0.0001005921003525,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396179199219,0.0,0.0,0.0004771655658259,287.4398193359375,294.1499938964844,292.4732360839844,292.14306640625,292.6942443847656,292.4054260253906,287.870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178028605878,7.945760494010301e-09,0.0010177949443459,-0.019867880269885,0.0,0.0,0.0,-0.0087518719956278,60.0,7.6542582511901855,-0.0,-7.062956086656413e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
