time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988720,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64752197265625,0.0,0.0,9.552469418849796e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64776611328125,0.0,0.0,0.0001307697384618,298.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65313720703125,0.0,0.0,7.429698598571122e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441345214844,0.0,0.0,0.0001005921003525,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396179199219,0.0,0.0,0.0004771655658259,287.4398193359375,294.1499938964844,292.4732360839844,292.14306640625,292.6942443847656,292.4054260253906,287.870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178028605878,7.945760494010301e-09,0.0010177949443459,-0.019867880269885,0.0,0.0,0.0,-0.0087518719956278,60.0,7.6542582511901855,-0.0,-7.062956086656413e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463928222656,0.0,0.0,9.55802170210518e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466369628906,0.0,0.0,0.000130845743115,298.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519470214844,0.0,0.0,7.43401687941514e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,0.0001006505699479,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385803222656,0.0,0.0,0.0004774428962264,287.44189453125,294.1499938964844,292.4935607910156,292.1632385253906,292.69091796875,292.4273986816406,287.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018394017592,8.014939822942324e-09,0.0010183859849348,-0.0200490560382604,0.0,0.0,0.0,-0.0087861651554703,60.0,7.689043998718262,-0.0,-7.0711699606818e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463928222656,0.0,0.0,9.55802170210518e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466369628906,0.0,0.0,0.000130845743115,298.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519470214844,0.0,0.0,7.43401687941514e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,0.0001006505699479,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385803222656,0.0,0.0,0.0004774428962264,287.44189453125,294.1499938964844,292.4935607910156,292.1632385253906,292.69091796875,292.4273986816406,287.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018394017592,8.014939822942324e-09,0.0010183859849348,-0.0200490560382604,0.0,0.0,0.0,-0.0087861651554703,60.0,7.689043998718262,-0.0,-7.0711699606818e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458435058594,0.0,0.0,9.560796024743468e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64605712890625,0.0,0.0,0.0001308837236138,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,7.436174928443506e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425170898437,0.0,0.0,0.0001006797829177,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380615234375,0.0,0.0,0.000477581488667,287.44293212890625,294.1499938964844,292.50347900390625,292.1730651855469,292.68927001953125,292.4383850097656,287.8786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186898289248,8.049507727037053e-09,0.0010186817962676,-0.0201395861804485,0.0,0.0,0.0,-0.0088033024221658,60.0,7.706428527832031,-0.0,-7.075275476609022e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64532470703125,0.0,0.0,9.56203366513364e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455383300781,0.0,0.0,0.0001309006620431,298.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508178710937,0.0,0.0,7.437137537635863e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420288085937,0.0,0.0,0.0001006928141578,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376037597656,0.0,0.0,0.0004776433052029,287.4440002441406,294.1499938964844,292.5132141113281,292.1827087402344,292.6878662109375,292.448974609375,287.8813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188209125772,8.064925616224627e-09,0.00101881287992,-0.0201799664646387,0.0,0.0,0.0,-0.0088109420612454,60.0,7.722179889678955,-0.0,-7.077107255781814e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64434814453125,0.0,0.0,9.563904313836248e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445617675781,0.0,0.0,0.0001309262734139,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6497497558594,0.0,0.0,7.438592001562938e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410827636719,0.0,0.0,0.000100712517451,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63671875,0.0,0.0,0.0004777367576025,287.4461669921875,294.1499938964844,292.53204345703125,292.2013854980469,292.6852722167969,292.46978759765625,287.8865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190231259912,8.088238523384916e-09,0.0010190149769186,-0.020241018384695,0.0,0.0,0.0,-0.008822513744235,60.0,7.752257347106934,-0.0,-7.079876951365804e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64434814453125,0.0,0.0,9.563904313836248e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445617675781,0.0,0.0,0.0001309262734139,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6497497558594,0.0,0.0,7.438592001562938e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410827636719,0.0,0.0,0.000100712517451,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63671875,0.0,0.0,0.0004777367576025,287.4461669921875,294.1499938964844,292.53204345703125,292.2013854980469,292.6852722167969,292.46978759765625,287.8865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190231259912,8.088238523384916e-09,0.0010190149769186,-0.020241018384695,0.0,0.0,0.0,-0.008822513744235,60.0,7.752257347106934,-0.0,-7.079876951365804e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434020996094,0.0,0.0,9.56305884756148e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64361572265625,0.0,0.0,0.0001309147046413,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64874267578125,0.0,0.0,7.437934982590377e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64019775390625,0.0,0.0,0.0001007036116789,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,0.0004776945279445,287.4483642578125,294.1499938964844,292.54998779296875,292.2191772460937,292.68292236328125,292.4899597167969,287.8918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189315071329,8.077705615505693e-09,0.0010189234744757,-0.0202134326100349,0.0,0.0,0.0,-0.0088172843679785,60.0,7.780081748962402,-0.0,-7.078625685608132e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434020996094,0.0,0.0,9.56305884756148e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64361572265625,0.0,0.0,0.0001309147046413,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64874267578125,0.0,0.0,7.437934982590377e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64019775390625,0.0,0.0,0.0001007036116789,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,0.0004776945279445,287.4483642578125,294.1499938964844,292.54998779296875,292.2191772460937,292.68292236328125,292.4899597167969,287.8918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189315071329,8.077705615505693e-09,0.0010189234744757,-0.0202134326100349,0.0,0.0,0.0,-0.0088172843679785,60.0,7.780081748962402,-0.0,-7.078625685608132e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,9.561585466144606e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64276123046875,0.0,0.0,0.0001308945356868,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478271484375,0.0,0.0,7.436789019266143e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393737792969,0.0,0.0,0.0001006880993372,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351013183594,0.0,0.0,0.0004776209534611,287.4506225585937,294.1499938964844,292.5673522949219,292.2356262207031,292.68096923828125,292.5093688964844,287.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187745792791,8.059356737533108e-09,0.0010187664302065,-0.020165380090475,0.0,0.0,0.0,-0.0088081881403923,60.0,7.80464506149292,-0.0,-7.07644574049482e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,9.561585466144606e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64276123046875,0.0,0.0,0.0001308945356868,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478271484375,0.0,0.0,7.436789019266143e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393737792969,0.0,0.0,0.0001006880993372,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351013183594,0.0,0.0,0.0004776209534611,287.4506225585937,294.1499938964844,292.5673522949219,292.2356262207031,292.68096923828125,292.5093688964844,287.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187745792791,8.059356737533108e-09,0.0010187664302065,-0.020165380090475,0.0,0.0,0.0,-0.0088081881403923,60.0,7.80464506149292,-0.0,-7.07644574049482e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.641845703125,0.0,0.0,9.560980834066868e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420593261719,0.0,0.0,0.000130886255647,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470642089844,0.0,0.0,7.436318992404267e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387023925781,0.0,0.0,0.0001006817328743,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344909667969,0.0,0.0,0.0004775907436851,287.4529724121094,294.1499938964844,292.58447265625,292.2503967285156,292.6796875,292.5279846191406,287.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187097359448,8.051824096355631e-09,0.0010187017032876,-0.0201456528156995,0.0,0.0,0.0,-0.0088044516742229,60.0,7.824574947357178,-0.0,-7.075550456647761e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.641845703125,0.0,0.0,9.560980834066868e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420593261719,0.0,0.0,0.000130886255647,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470642089844,0.0,0.0,7.436318992404267e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387023925781,0.0,0.0,0.0001006817328743,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344909667969,0.0,0.0,0.0004775907436851,287.4529724121094,294.1499938964844,292.58447265625,292.2503967285156,292.6796875,292.5279846191406,287.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187097359448,8.051824096355631e-09,0.0010187017032876,-0.0201456528156995,0.0,0.0,0.0,-0.0088044516742229,60.0,7.824574947357178,-0.0,-7.075550456647761e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414794921875,0.0,0.0,9.560430044075474e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64166259765625,0.0,0.0,0.0001308787177549,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466369628906,0.0,0.0,7.435890438500792e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383361816406,0.0,0.0,0.0001006759339361,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341857910156,0.0,0.0,0.0004775632405653,287.4541320800781,294.1499938964844,292.59295654296875,292.2571716308594,292.678955078125,292.5374450683594,287.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186524596065,8.044963806241867e-09,0.0010186444269493,-0.02012768574059,0.0,0.0,0.0,-0.008801057934761,60.0,7.835325717926025,-0.0,-7.074735464129844e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6411437988281,0.0,0.0,9.560333273839206e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413269042969,0.0,0.0,0.0001308773789787,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462707519531,0.0,0.0,7.435814768541604e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380310058594,0.0,0.0,0.0001006749080261,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338806152344,0.0,0.0,0.0004775583802256,287.455322265625,294.1499938964844,292.6014404296875,292.2635498046875,292.6783752441406,292.5466613769531,287.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186416329815,8.043753219055816e-09,0.001018633483909,-0.0201245173811912,0.0,0.0,0.0,-0.0088004553690552,60.0,7.844698429107666,-0.0,-7.074591934497222e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404724121094,0.0,0.0,9.560475155012682e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64068603515625,0.0,0.0,0.0001308793289354,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64556884765625,0.0,0.0,7.435924635501578e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374206542969,0.0,0.0,0.0001006764068733,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0004775654524564,287.45770263671875,294.1499938964844,292.6182556152344,292.2752380371094,292.6773986816406,292.5648803710937,287.91314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186556028202,8.045521582289439e-09,0.001018647570163,-0.0201291479170322,0.0,0.0,0.0,-0.0088013261556625,60.0,7.862263202667236,-0.0,-7.074802255147007e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404724121094,0.0,0.0,9.560475155012682e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64068603515625,0.0,0.0,0.0001308793289354,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64556884765625,0.0,0.0,7.435924635501578e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374206542969,0.0,0.0,0.0001006764068733,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0004775654524564,287.45770263671875,294.1499938964844,292.6182556152344,292.2752380371094,292.6773986816406,292.5648803710937,287.91314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186556028202,8.045521582289439e-09,0.001018647570163,-0.0201291479170322,0.0,0.0,0.0,-0.0088013261556625,60.0,7.862263202667236,-0.0,-7.074802255147007e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.639892578125,0.0,0.0,9.561229671817272e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400756835937,0.0,0.0,0.0001308896607952,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448974609375,0.0,0.0,7.436512532876804e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368713378906,0.0,0.0,0.0001006843522191,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328125,0.0,0.0,0.0004776031710207,287.46014404296875,294.1499938964844,292.635009765625,292.2854919433594,292.6766357421875,292.582763671875,287.9184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059892877936,60.0,7.877892017364502,-0.0,-7.075919938870356e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.639892578125,0.0,0.0,9.561229671817272e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400756835937,0.0,0.0,0.0001308896607952,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448974609375,0.0,0.0,7.436512532876804e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368713378906,0.0,0.0,0.0001006843522191,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328125,0.0,0.0,0.0004776031710207,287.46014404296875,294.1499938964844,292.635009765625,292.2854919433594,292.6766357421875,292.582763671875,287.9184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059892877936,60.0,7.877892017364502,-0.0,-7.075919938870356e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395263671875,0.0,0.0,9.563260391587391e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63970947265625,0.0,0.0,0.0001309174549533,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444702148437,0.0,0.0,7.438091415679082e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63653564453125,0.0,0.0,0.0001007057362585,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6325378417969,0.0,0.0,0.0004777045978698,287.46270751953125,294.1499938964844,292.6517028808594,292.2944641113281,292.6768493652344,292.6001281738281,287.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189524618908,8.08022981857448e-09,0.0010189443128183,-0.0202200450003147,0.0,0.0,0.0,-0.0088185323402285,60.0,7.888218402862549,-0.0,-7.078925534642623e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395263671875,0.0,0.0,9.563260391587391e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63970947265625,0.0,0.0,0.0001309174549533,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444702148437,0.0,0.0,7.438091415679082e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63653564453125,0.0,0.0,0.0001007057362585,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6325378417969,0.0,0.0,0.0004777045978698,287.46270751953125,294.1499938964844,292.6517028808594,292.2944641113281,292.6768493652344,292.6001281738281,287.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189524618908,8.08022981857448e-09,0.0010189443128183,-0.0202200450003147,0.0,0.0,0.0,-0.0088185323402285,60.0,7.888218402862549,-0.0,-7.078925534642623e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390991210937,0.0,0.0,9.564781794324516e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392822265625,0.0,0.0,0.0001309382932959,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439819335937,0.0,0.0,7.43927521398291e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361389160156,0.0,0.0,0.0001007217579171,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322021484375,0.0,0.0,0.000477780617075,287.4652404785156,294.1499938964844,292.6684265136719,292.3022155761719,292.6768493652344,292.6176452636719,287.92926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099187986942981e-09,0.0010191060137003,-0.0202696956694126,0.0,0.0,0.0,-0.0088279293850064,60.0,7.9000420570373535,-0.0,-7.081178665657718e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390991210937,0.0,0.0,9.564781794324516e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392822265625,0.0,0.0,0.0001309382932959,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439819335937,0.0,0.0,7.43927521398291e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361389160156,0.0,0.0,0.0001007217579171,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322021484375,0.0,0.0,0.000477780617075,287.4652404785156,294.1499938964844,292.6684265136719,292.3022155761719,292.6768493652344,292.6176452636719,287.92926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099187986942981e-09,0.0010191060137003,-0.0202696956694126,0.0,0.0,0.0,-0.0088279293850064,60.0,7.9000420570373535,-0.0,-7.081178665657718e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.638916015625,0.0,0.0,9.56602452788502e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390991210937,0.0,0.0,0.0001309553044848,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6437683105469,0.0,0.0,7.440241461154073e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0001007348473649,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6320495605469,0.0,0.0,0.0004778426955454,287.4665222167969,294.1499938964844,292.6767883300781,292.3056640625,292.677001953125,292.6263122558594,287.9319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.11467515404729e-09,0.0010192395420745,-0.0203102547675371,0.0,0.0,0.0,-0.0088356118649244,60.0,7.904639720916748,-0.0,-7.083018971343338e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63873291015625,0.0,0.0,9.567324741510674e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6389465332031,0.0,0.0,0.0001309731014771,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435852050781,0.0,0.0,7.441252819262445e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0001007485334412,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6319274902344,0.0,0.0,0.0004779076261911,287.46783447265625,294.1499938964844,292.6851806640625,292.308837890625,292.6771850585937,292.63494873046875,287.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,-0.0088436435908079,60.0,7.908998489379883,-0.0,-7.084944542157245e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6384582519531,0.0,0.0,9.570211841491982e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386413574219,0.0,0.0,0.0001310126244788,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432189941406,0.0,0.0,7.443498179782182e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63555908203125,0.0,0.0,0.0001007789323921,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317138671875,0.0,0.0,0.000478051835671,287.470458984375,294.1499938964844,292.7019958496094,292.314453125,292.6777038574219,292.6522521972656,287.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166841425349958e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,7.916736125946045,-0.0,-7.089221298883785e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6384582519531,0.0,0.0,9.570211841491982e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386413574219,0.0,0.0,0.0001310126244788,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432189941406,0.0,0.0,7.443498179782182e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63555908203125,0.0,0.0,0.0001007789323921,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317138671875,0.0,0.0,0.000478051835671,287.470458984375,294.1499938964844,292.7019958496094,292.314453125,292.6777038574219,292.6522521972656,287.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166841425349958e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,7.916736125946045,-0.0,-7.089221298883785e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63824462890625,0.0,0.0,9.573703573551028e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.638427734375,0.0,0.0,0.0001310604275204,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429443359375,0.0,0.0,7.446214294759557e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354064941406,0.0,0.0,0.0001008157123578,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.631591796875,0.0,0.0,0.0004782262840308,287.4731140136719,294.1499938964844,292.7189636230469,292.3191223144531,292.6786804199219,292.6695556640625,287.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200652759522,8.210355950666326e-09,0.0010200571268796,-0.0205608271062374,0.0,0.0,0.0,-0.0088830422610044,60.0,7.922286987304687,-0.0,-7.094396181628326e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63824462890625,0.0,0.0,9.573703573551028e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.638427734375,0.0,0.0,0.0001310604275204,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429443359375,0.0,0.0,7.446214294759557e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354064941406,0.0,0.0,0.0001008157123578,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.631591796875,0.0,0.0,0.0004782262840308,287.4731140136719,294.1499938964844,292.7189636230469,292.3191223144531,292.6786804199219,292.6695556640625,287.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200652759522,8.210355950666326e-09,0.0010200571268796,-0.0205608271062374,0.0,0.0,0.0,-0.0088830422610044,60.0,7.922286987304687,-0.0,-7.094396181628326e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380615234375,0.0,0.0,9.577448508935048e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63824462890625,0.0,0.0,0.0001311116939177,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427307128906,0.0,0.0,7.449126860592514e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63525390625,0.0,0.0,0.0001008551480481,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315002441406,0.0,0.0,0.0004784133343491,287.475830078125,294.1499938964844,292.736083984375,292.32293701171875,292.6798095703125,292.6868896484375,287.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,7.926951885223389,-0.0,-7.09994765202282e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380615234375,0.0,0.0,9.577448508935048e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63824462890625,0.0,0.0,0.0001311116939177,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427307128906,0.0,0.0,7.449126860592514e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63525390625,0.0,0.0,0.0001008551480481,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315002441406,0.0,0.0,0.0004784133343491,287.475830078125,294.1499938964844,292.736083984375,292.32293701171875,292.6798095703125,292.6868896484375,287.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,7.926951885223389,-0.0,-7.09994765202282e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63800048828125,0.0,0.0,9.581725316820666e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0001311702362727,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426086425781,0.0,0.0,7.452453428413719e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352233886719,0.0,0.0,0.0001009001789498,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63153076171875,0.0,0.0,0.0004786269855685,287.47857666015625,294.1499938964844,292.75341796875,292.3260192871094,292.6813659667969,292.704345703125,287.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300003699922e-09,0.0010209117317572,-0.0208225604146718,0.0,0.0,0.0,-0.0089325886219739,60.0,7.929785251617432,-0.0,-7.106289956482216e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63800048828125,0.0,0.0,9.581725316820666e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0001311702362727,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426086425781,0.0,0.0,7.452453428413719e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352233886719,0.0,0.0,0.0001009001789498,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63153076171875,0.0,0.0,0.0004786269855685,287.47857666015625,294.1499938964844,292.75341796875,292.3260192871094,292.6813659667969,292.704345703125,287.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300003699922e-09,0.0010209117317572,-0.0208225604146718,0.0,0.0,0.0,-0.0089325886219739,60.0,7.929785251617432,-0.0,-7.106289956482216e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379699707031,0.0,0.0,9.583950304659083e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381530761719,0.0,0.0,0.0001312006934313,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,7.454183651134372e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352233886719,0.0,0.0,0.0001009236075333,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63153076171875,0.0,0.0,0.0004787381039932,287.47998046875,294.1499938964844,292.7621765136719,292.3273010253906,292.6822204589844,292.713134765625,287.9591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338020052178763e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,7.930881500244141,-0.0,-7.10959042748982e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379699707031,0.0,0.0,9.586263331584632e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381530761719,0.0,0.0,0.0001312323583988,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425170898437,0.0,0.0,7.455982267856598e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63525390625,0.0,0.0,0.0001009479674394,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.631591796875,0.0,0.0,0.0004788536462001,287.4813842773437,294.1499938964844,292.7710266113281,292.32843017578125,292.6831359863281,292.72198486328125,287.9619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,7.93169355392456,-0.0,-7.113022348903544e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63800048828125,0.0,0.0,9.59107419475913e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0001312982203671,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424865722656,0.0,0.0,7.459724292857572e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,0.0001009986299322,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316833496094,0.0,0.0,0.0004790939565282,287.4842224121094,294.1499938964844,292.7889099121094,292.3302917480469,292.6851806640625,292.73974609375,287.9674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275927722454,0.0,0.0,0.0,-0.0089903315529227,60.0,7.932761669158935,-0.0,-7.120164013940666e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63800048828125,0.0,0.0,9.59107419475913e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0001312982203671,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424865722656,0.0,0.0,7.459724292857572e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,0.0001009986299322,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316833496094,0.0,0.0,0.0004790939565282,287.4842224121094,294.1499938964844,292.7889099121094,292.3302917480469,292.6851806640625,292.73974609375,287.9674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275927722454,0.0,0.0,0.0,-0.0089903315529227,60.0,7.932761669158935,-0.0,-7.120164013940666e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381225585937,0.0,0.0,9.596223389962688e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383056640625,0.0,0.0,0.0001313687098445,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,7.46372970752418e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63543701171875,0.0,0.0,0.0001010528503684,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318664550781,0.0,0.0,0.0004793511761818,287.4870910644531,294.1499938964844,292.80712890625,292.3316650390625,292.68756103515625,292.7578125,287.97296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224562138319,-0.0212956052273511,0.0,0.0,0.0,-0.0090221380814909,60.0,7.932758808135986,-0.0,-7.127812295948388e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381225585937,0.0,0.0,9.596223389962688e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383056640625,0.0,0.0,0.0001313687098445,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,7.46372970752418e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63543701171875,0.0,0.0,0.0001010528503684,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318664550781,0.0,0.0,0.0004793511761818,287.4870910644531,294.1499938964844,292.80712890625,292.3316650390625,292.68756103515625,292.7578125,287.97296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224562138319,-0.0212956052273511,0.0,0.0,0.0,-0.0090221380814909,60.0,7.932758808135986,-0.0,-7.127812295948388e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
