time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991060,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382751464844,0.0,0.0,9.601595957065e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6384582519531,0.0,0.0,0.0001314422552241,298.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426696777344,0.0,0.0,7.467908289982006e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,0.0001011094282148,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63214111328125,0.0,0.0,0.0004796195426024,287.4900207519531,294.1499938964844,292.82574462890625,292.3326721191406,292.6902770996094,292.7761535644531,287.9784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557875297299233e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,7.932019233703613,-0.0,-7.135795243584654e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382751464844,0.0,0.0,9.601595957065e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6384582519531,0.0,0.0,0.0001314422552241,298.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426696777344,0.0,0.0,7.467908289982006e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,0.0001011094282148,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63214111328125,0.0,0.0,0.0004796195426024,287.4900207519531,294.1499938964844,292.82574462890625,292.3326721191406,292.6902770996094,292.7761535644531,287.9784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557875297299233e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,7.932019233703613,-0.0,-7.135795243584654e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385192871094,0.0,0.0,9.607149695511907e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387023925781,0.0,0.0,0.0001315182889811,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.642822265625,0.0,0.0,7.472227298421785e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63592529296875,0.0,0.0,0.0001011679123621,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324462890625,0.0,0.0,0.0004798969603143,287.49298095703125,294.1499938964844,292.84478759765625,292.3334045410156,292.6932373046875,292.7947998046875,287.9840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707150162123e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,7.930755138397217,-0.0,-7.144053171259658e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385192871094,0.0,0.0,9.607149695511907e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387023925781,0.0,0.0,0.0001315182889811,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.642822265625,0.0,0.0,7.472227298421785e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63592529296875,0.0,0.0,0.0001011679123621,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324462890625,0.0,0.0,0.0004798969603143,287.49298095703125,294.1499938964844,292.84478759765625,292.3334045410156,292.6932373046875,292.7947998046875,287.9840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707150162123e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,7.930755138397217,-0.0,-7.144053171259658e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,9.61000914685428e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388244628906,0.0,0.0,0.0001315574336331,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429443359375,0.0,0.0,7.474451558664441e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360778808594,0.0,0.0,0.0001011980275507,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63262939453125,0.0,0.0,0.0004800398019142,287.4944763183594,294.1499938964844,292.8544616699219,292.33367919921875,292.6948547363281,292.8043212890625,287.9867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,7.929889678955078,-0.0,-7.148306480075918e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388244628906,0.0,0.0,9.612898429622874e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63897705078125,0.0,0.0,0.0001315969857387,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,7.476699101971462e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6362609863281,0.0,0.0,0.0001012284483294,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328125,0.0,0.0,0.0004801841278094,287.4959716796875,294.1499938964844,292.8642883300781,292.3339233398437,292.696533203125,292.8139343261719,287.9895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.0218396633863449,0.0,0.0,0.0,-0.0091251358389854,60.0,7.928948402404785,-0.0,-7.152605974170001e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63916015625,0.0,0.0,9.618743206374349e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393127441406,0.0,0.0,0.0001316770067205,298.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64337158203125,0.0,0.0,7.481245120288804e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366271972656,0.0,0.0,0.0001012900029309,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332092285156,0.0,0.0,0.0004804760974366,287.4990234375,294.1499938964844,292.8843078613281,292.3343811035156,292.7000427246094,292.83331298828125,287.9950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303647220134,0.0,0.0,0.0,-0.0091612376272678,60.0,7.926930427551269,-0.0,-7.161306569969383e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63916015625,0.0,0.0,9.618743206374349e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393127441406,0.0,0.0,0.0001316770067205,298.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64337158203125,0.0,0.0,7.481245120288804e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366271972656,0.0,0.0,0.0001012900029309,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332092285156,0.0,0.0,0.0004804760974366,287.4990234375,294.1499938964844,292.8843078613281,292.3343811035156,292.7000427246094,292.83331298828125,287.9950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303647220134,0.0,0.0,0.0,-0.0091612376272678,60.0,7.926930427551269,-0.0,-7.161306569969383e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395568847656,0.0,0.0,9.624940867070109e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397399902344,0.0,0.0,0.0001317618443863,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6437072753906,0.0,0.0,7.486065442208201e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370544433594,0.0,0.0,0.0001013552609947,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336975097656,0.0,0.0,0.0004807856748811,287.5020751953125,294.1499938964844,292.90484619140625,292.3348083496094,292.70391845703125,292.8532409667969,288.0006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848740407074729e-09,0.0010255157249048,-0.0222325604408979,0.0,0.0,0.0,-0.0091995159164071,60.0,7.924779891967773,-0.0,-7.17053794119238e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395568847656,0.0,0.0,9.624940867070109e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397399902344,0.0,0.0,0.0001317618443863,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6437072753906,0.0,0.0,7.486065442208201e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370544433594,0.0,0.0,0.0001013552609947,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336975097656,0.0,0.0,0.0004807856748811,287.5020751953125,294.1499938964844,292.90484619140625,292.3348083496094,292.70391845703125,292.8532409667969,288.0006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848740407074729e-09,0.0010255157249048,-0.0222325604408979,0.0,0.0,0.0,-0.0091995159164071,60.0,7.924779891967773,-0.0,-7.17053794119238e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399841308594,0.0,0.0,9.631917782826348e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401672363281,0.0,0.0,0.0001318573486059,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64410400390625,0.0,0.0,7.491491851396859e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63751220703125,0.0,0.0,0.0001014287336147,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342163085937,0.0,0.0,0.0004811341932509,287.50518798828125,294.1499938964844,292.9259948730469,292.3353576660156,292.7079467773437,292.8733825683594,288.0062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.93566554083236e-09,0.0010262585710734,-0.0224601775407791,0.0,0.0,0.0,-0.0092426063492894,60.0,7.922952175140381,-0.0,-7.180937444672963e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399841308594,0.0,0.0,9.631917782826348e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401672363281,0.0,0.0,0.0001318573486059,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64410400390625,0.0,0.0,7.491491851396859e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63751220703125,0.0,0.0,0.0001014287336147,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342163085937,0.0,0.0,0.0004811341932509,287.50518798828125,294.1499938964844,292.9259948730469,292.3353576660156,292.7079467773437,292.8733825683594,288.0062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.93566554083236e-09,0.0010262585710734,-0.0224601775407791,0.0,0.0,0.0,-0.0092426063492894,60.0,7.922952175140381,-0.0,-7.180937444672963e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405029296875,0.0,0.0,9.641007636673748e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64068603515625,0.0,0.0,0.0001319817820331,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445617675781,0.0,0.0,7.498561171814799e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380615234375,0.0,0.0,0.0001015244488371,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347961425781,0.0,0.0,0.0004815882421098,287.5083312988281,294.1499938964844,292.9477844238281,292.3360595703125,292.71240234375,292.8943786621094,288.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048919835663582e-09,0.0010272272629663,-0.0227567311376333,0.0,0.0,0.0,-0.0092987520620226,60.0,7.922309398651123,-0.0,-7.194497442242209e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405029296875,0.0,0.0,9.641007636673748e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64068603515625,0.0,0.0,0.0001319817820331,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445617675781,0.0,0.0,7.498561171814799e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380615234375,0.0,0.0,0.0001015244488371,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347961425781,0.0,0.0,0.0004815882421098,287.5083312988281,294.1499938964844,292.9477844238281,292.3360595703125,292.71240234375,292.8943786621094,288.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048919835663582e-09,0.0010272272629663,-0.0227567311376333,0.0,0.0,0.0,-0.0092987520620226,60.0,7.922309398651123,-0.0,-7.194497442242209e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64080810546875,0.0,0.0,9.645798854762688e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409606933594,0.0,0.0,0.0001320473820669,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448059082031,0.0,0.0,7.502287917304784e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63836669921875,0.0,0.0,0.0001015749076032,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351318359375,0.0,0.0,0.0004818275629077,287.5099182128906,294.1499938964844,292.9589233398437,292.3365173339844,292.7147521972656,292.9051208496094,288.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108614307251628e-09,0.0010277386754751,-0.0229130368679761,0.0,0.0,0.0,-0.0093283494934439,60.0,7.92231559753418,-0.0,-7.20164976542037e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410827636719,0.0,0.0,9.650634456193076e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412353515625,0.0,0.0,0.0001321135787293,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64508056640625,0.0,0.0,7.506048859795555e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0001016258247545,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354675292969,0.0,0.0,0.0004820691247005,287.5115051269531,294.1499938964844,292.9702453613281,292.3370666503906,292.7172241210937,292.91607666015625,288.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168860337638309e-09,0.0010282534640282,-0.0230707880109548,0.0,0.0,0.0,-0.0093582151457667,60.0,7.922549724578857,-0.0,-7.208872432329373e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417236328125,0.0,0.0,9.660046634962782e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64190673828125,0.0,0.0,0.0001322424213867,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64569091796875,0.0,0.0,7.513369200751185e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63934326171875,0.0,0.0,0.0001017249378492,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361694335937,0.0,0.0,0.0004825392679776,287.5147399902344,294.1499938964844,292.9934387207031,292.3384094238281,292.7224426269531,292.93853759765625,288.0229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286129198926574e-09,0.0010292556835338,-0.0233778432011604,0.0,0.0,0.0,-0.0094163473695516,60.0,7.923323631286621,-0.0,-7.222941178497423e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417236328125,0.0,0.0,9.660046634962782e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64190673828125,0.0,0.0,0.0001322424213867,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64569091796875,0.0,0.0,7.513369200751185e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63934326171875,0.0,0.0,0.0001017249378492,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361694335937,0.0,0.0,0.0004825392679776,287.5147399902344,294.1499938964844,292.9934387207031,292.3384094238281,292.7224426269531,292.93853759765625,288.0229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286129198926574e-09,0.0010292556835338,-0.0233778432011604,0.0,0.0,0.0,-0.0094163473695516,60.0,7.923323631286621,-0.0,-7.222941178497423e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64239501953125,0.0,0.0,9.66901789070107e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,0.0001323652395512,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64630126953125,0.0,0.0,7.520346844103187e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400451660156,0.0,0.0,0.0001018194088828,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63690185546875,0.0,0.0,0.000482987408759,287.5179748535156,294.1499938964844,293.0173645019531,292.3402709960937,292.727783203125,292.9612731933594,288.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717601314187,60.0,7.92418622970581,-0.0,-7.23636333077593e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64239501953125,0.0,0.0,9.66901789070107e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,0.0001323652395512,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64630126953125,0.0,0.0,7.520346844103187e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400451660156,0.0,0.0,0.0001018194088828,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63690185546875,0.0,0.0,0.000482987408759,287.5179748535156,294.1499938964844,293.0173645019531,292.3402709960937,292.727783203125,292.9612731933594,288.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717601314187,60.0,7.92418622970581,-0.0,-7.23636333077593e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431579589844,0.0,0.0,9.675679757492615e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.643310546875,0.0,0.0,0.000132456436404,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470031738281,0.0,0.0,7.525528781116009e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408386230469,0.0,0.0,0.0001018895636661,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6377258300781,0.0,0.0,0.0004833201819565,287.5212707519531,294.1499938964844,293.0421142578125,292.3426513671875,292.7336730957031,292.9851379394531,288.0341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.48090939090207e-09,0.0010309212375432,-0.0238878354430198,0.0,0.0,0.0,-0.0095129087567329,60.0,7.925192356109619,-0.0,-7.246338640243266e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431579589844,0.0,0.0,9.675679757492615e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.643310546875,0.0,0.0,0.000132456436404,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470031738281,0.0,0.0,7.525528781116009e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408386230469,0.0,0.0,0.0001018895636661,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6377258300781,0.0,0.0,0.0004833201819565,287.5212707519531,294.1499938964844,293.0421142578125,292.3426513671875,292.7336730957031,292.9851379394531,288.0341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.48090939090207e-09,0.0010309212375432,-0.0238878354430198,0.0,0.0,0.0,-0.0095129087567329,60.0,7.925192356109619,-0.0,-7.246338640243266e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439514160156,0.0,0.0,9.681105439085512e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64410400390625,0.0,0.0,0.0001325307239312,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64776611328125,0.0,0.0,7.529748836532235e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64166259765625,0.0,0.0,0.0001019467090372,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386108398437,0.0,0.0,0.0004835912259295,287.52459716796875,294.1499938964844,293.0677185058594,292.345703125,292.73980712890625,293.00946044921875,288.039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548520196744905e-09,0.0010315014515072,-0.0240648537874221,0.0,0.0,0.0,-0.009546436369419,60.0,7.926145553588867,-0.0,-7.254468670225833e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439514160156,0.0,0.0,9.681105439085512e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64410400390625,0.0,0.0,0.0001325307239312,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64776611328125,0.0,0.0,7.529748836532235e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64166259765625,0.0,0.0,0.0001019467090372,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386108398437,0.0,0.0,0.0004835912259295,287.52459716796875,294.1499938964844,293.0677185058594,292.345703125,292.73980712890625,293.00946044921875,288.039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548520196744905e-09,0.0010315014515072,-0.0240648537874221,0.0,0.0,0.0,-0.009546436369419,60.0,7.926145553588867,-0.0,-7.254468670225833e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443786621094,0.0,0.0,9.683035023044796e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64453125,0.0,0.0,0.0001325571356574,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64813232421875,0.0,0.0,7.531249866588041e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.64208984375,0.0,0.0,0.0001019670235109,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390380859375,0.0,0.0,0.000483687617816,287.5262756347656,294.1499938964844,293.0808410644531,292.3475036621094,292.7430114746094,293.0218811035156,288.0426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572554304781988e-09,0.0010317043634131,-0.024127785116434,0.0,0.0,0.0,-0.0095583377406001,60.0,7.926560401916504,-0.0,-7.257360579160378e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448059082031,0.0,0.0,9.68443782767281e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449584960937,0.0,0.0,0.0001325763296335,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485595703125,0.0,0.0,7.532340532634407e-05,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,0.0001019817937049,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395263671875,0.0,0.0,0.0004837576707359,287.5279541015625,294.1499938964844,293.0942077636719,292.3495178222656,292.7463073730469,293.03448486328125,288.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590033656081688e-09,0.001031853724271,-0.0241735484451055,0.0,0.0,0.0,-0.0095670027658343,60.0,7.926988124847412,-0.0,-7.259463075115492e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64569091796875,0.0,0.0,9.686316479928792e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458435058594,0.0,0.0,0.0001326020574197,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493835449219,0.0,0.0,7.533802272519097e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434631347656,0.0,0.0,0.0001020015770336,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404724121094,0.0,0.0,0.0004838515305891,287.5313415527344,294.1499938964844,293.1216125488281,292.3541564941406,292.75311279296875,293.0601501464844,288.051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320658329874,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,7.9279632568359375,-0.0,-7.26228037706278e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64569091796875,0.0,0.0,9.686316479928792e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458435058594,0.0,0.0,0.0001326020574197,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493835449219,0.0,0.0,7.533802272519097e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434631347656,0.0,0.0,0.0001020015770336,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404724121094,0.0,0.0,0.0004838515305891,287.5313415527344,294.1499938964844,293.1216125488281,292.3541564941406,292.75311279296875,293.0601501464844,288.051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320658329874,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,7.9279632568359375,-0.0,-7.26228037706278e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6466979980469,0.0,0.050000000745058,9.6862597274594e-05,298.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6468505859375,0.0,0.050000000745058,0.0001326012716162,298.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6503601074219,0.0,0.050000000745058,7.533757161581889e-05,298.6425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6445007324219,0.0,0.050000000745058,0.0001020009731291,298.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6415405273437,0.0,0.050000000745058,0.0004838486784137,287.5347900390625,286.19000244140625,293.1499938964844,292.3597717285156,292.7607421875,293.0878295898437,288.0566711425781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612731055597123e-09,0.0010320484871044,-0.0242329761385917,0.0,0.0,0.0,-0.0095782577991485,60.0,7.930858612060547,-0.0,-7.26219511193449e-08,1.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6466979980469,0.0,0.050000000745058,9.6862597274594e-05,298.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6468505859375,0.0,0.050000000745058,0.0001326012716162,298.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6503601074219,0.0,0.050000000745058,7.533757161581889e-05,298.6425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6445007324219,0.0,0.050000000745058,0.0001020009731291,298.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6415405273437,0.0,0.050000000745058,0.0004838486784137,287.5347900390625,286.19000244140625,293.1499938964844,292.3597717285156,292.7607421875,293.0878295898437,288.0566711425781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612731055597123e-09,0.0010320484871044,-0.0242329761385917,0.0,0.0,0.0,-0.0095782577991485,60.0,7.930858612060547,-0.0,-7.26219511193449e-08,1.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8981018066406,0.6338371634483337,0.050000000745058,0.040856622159481,298.7021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.89813232421875,0.6338371634483337,0.050000000745058,0.0559311881661415,298.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988647460937,0.6338371634483337,0.050000000745058,0.0317773707211017,298.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89764404296875,0.6338371634483337,0.050000000745058,0.0430239886045455,298.62042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89703369140625,0.6338371634483337,0.050000000745058,0.2040872871875763,287.9319152832031,286.17108154296875,293.1652526855469,292.36328125,296.5693359375,297.52593994140625,288.240234375,1.0,0.1097033023834228,0.0818167328834533,0.0818167328834533,1.0,1.0,-0.4343024492263794,0.0004490890714805,0.4338533580303192,-0.1308882236480713,0.0,0.0,0.0,10.20835018157959,60.0,1101.6474609375,0.0,12.282515525817873,1.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6871643066406,0.6314980387687683,0.050000000745058,0.0452382713556289,298.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6871643066406,0.6314980387687683,0.050000000745058,0.0619294978678226,298.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68719482421875,0.6314980387687683,0.050000000745058,0.0351853221654892,298.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6871337890625,0.6314980387687683,0.050000000745058,0.047638077288866,298.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6871032714844,0.6314980387687683,0.050000000745058,0.2259745299816131,288.7839660644531,286.1501770019531,293.1820983886719,292.3677673339844,297.1398010253906,298.7544860839844,289.4108581542969,1.0,0.1210836917161941,0.1636334657669067,0.1636334657669067,1.0,1.0,-0.48201784491539,0.0166242327541112,0.4653936326503753,-0.125852882862091,0.0,0.0,0.0,12.503084182739258,60.0,2283.901123046875,0.0,16.679187774658203,1.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1824951171875,0.571037232875824,0.050000000745058,0.0456803739070892,298.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1824951171875,0.571037232875824,0.050000000745058,0.0625347197055816,298.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1824951171875,0.571037232875824,0.050000000745058,0.0355291776359081,298.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1824951171875,0.571037232875824,0.050000000745058,0.0481036305427551,298.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1824951171875,0.571037232875824,0.050000000745058,0.2281829118728637,287.9584045410156,286.1026916503906,293.2204284667969,292.3794250488281,297.1175537109375,298.7571105957031,286.7178039550781,1.0,0.140584334731102,0.3272669315338135,0.3272669315338135,1.0,1.0,-0.4867335259914398,0.0618035905063152,0.4249299466609955,-0.0818830430507659,1.0,1.0,0.0,20.02900695800781,60.0,13646.1806640625,0.0,23.1845703125,1.0,281.7272033691406,286.370361328125,298.33892822265625,299.95654296875,293.1499938964844,293.1499938964844,283.1499938964844,1838.1903076171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5038745999336243,1.0,0.0,0.0,0.9030112624168396,0.9030131101608276,5.638143107944416e-08,4.262820720672607,4.262811183929443,9.81238827080233e-06,0.0,0.0,-0.0,5272.17236328125,0.0,22.72518348693848,1895.0123291015625,0.0,518.9511108398438,0.2339977622032165,1.0,0.0,3.0,1.0,0.0
17993040,298.7356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1824951171875,0.571037232875824,0.050000000745058,0.0456803739070892,298.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1824951171875,0.571037232875824,0.050000000745058,0.0625347197055816,298.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1824951171875,0.571037232875824,0.050000000745058,0.0355291776359081,298.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1824951171875,0.571037232875824,0.050000000745058,0.0481036305427551,298.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1824951171875,0.571037232875824,0.050000000745058,0.2281829118728637,287.9584045410156,286.1026916503906,293.2204284667969,292.3794250488281,297.1175537109375,298.7571105957031,286.7178039550781,1.0,0.140584334731102,0.3272669315338135,0.3272669315338135,1.0,1.0,-0.4867335259914398,0.0618035905063152,0.4249299466609955,-0.0818830430507659,1.0,1.0,0.0,20.02900695800781,60.0,13646.1806640625,0.0,23.1845703125,1.0,281.7272033691406,286.370361328125,298.33892822265625,299.95654296875,293.1499938964844,293.1499938964844,283.1499938964844,1838.1903076171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5038745999336243,1.0,0.0,0.0,0.9030112624168396,0.9030131101608276,5.638143107944416e-08,4.262820720672607,4.262811183929443,9.81238827080233e-06,0.0,0.0,-0.0,5272.17236328125,0.0,22.72518348693848,1895.0123291015625,0.0,518.9511108398438,0.2339977622032165,1.0,0.0,3.0,1.0,0.0
17993100,298.6920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.5492565035820007,0.050000000745058,0.04581780731678,298.6063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.5492565035820007,0.050000000745058,0.0627228692173957,298.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.5492565035820007,0.050000000745058,0.0356360748410224,298.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.5492565035820007,0.050000000745058,0.0482483580708503,298.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.5492565035820007,0.050000000745058,0.2288694381713867,285.9891052246094,286.076171875,293.2417907714844,292.3865661621094,297.0966491699219,298.7196350097656,285.3873596191406,1.0,0.1489841192960739,0.4090836346149444,0.4090836346149444,1.0,1.0,-0.4881980717182159,0.1000571697950363,0.3881409168243408,-0.0440861135721206,0.5885557532310486,0.5885557532310486,0.0,23.70673561096192,60.0,12196.36328125,0.0,26.335573196411133,1.0,282.3067321777344,284.9904479980469,297.0031433105469,298.50604248046875,293.1499938964844,293.1499938964844,283.1499938964844,4650.72607421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5974274277687073,1.0,0.0,0.0,1.1489605903625488,1.148963212966919,8.817713847975028e-08,4.265834808349609,4.265825271606445,9.786690498003736e-06,0.0,0.0,-0.0,3624.826904296875,0.0,50.37816619873047,1895.4249267578125,0.0,914.5768432617188,0.294598788022995,1.0,0.0,3.0,1.0,0.0
17993160,298.6502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38482666015625,0.5324686765670776,0.050000000745058,0.0459491163492202,298.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38482666015625,0.5324686765670776,0.050000000745058,0.0629026219248771,298.7548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.38482666015625,0.5324686765670776,0.050000000745058,0.0357382036745548,298.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38482666015625,0.5324686765670776,0.050000000745058,0.0483866333961486,298.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38482666015625,0.5324686765670776,0.050000000745058,0.2295253574848175,285.3514709472656,286.0479431152344,293.2645568847656,292.39453125,297.00445556640625,298.6794128417969,285.6280212402344,1.0,0.1565420925617218,0.5272669196128845,0.5272669196128845,0.800000011920929,1.0,-0.4895972907543182,0.1602289825677871,0.3293683230876922,0.0155682871118187,0.007113573141396,0.007113573141396,0.0,27.226566314697266,60.0,5453.3720703125,0.0,29.36466407775879,1.0,282.549072265625,285.3656921386719,295.8912353515625,296.86773681640625,293.1499938964844,293.1499938964844,283.1499938964844,23072.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5891202688217163,1.0,0.0,0.0,0.2156152576208114,0.2513975203037262,4.368757799966261e-09,4.265921592712402,4.265912055969238,9.785949259821791e-06,0.0,0.0,-0.0,865.6441040039062,0.0,12.487689971923828,1895.436767578125,0.0,870.0230712890625,0.2485626935958862,1.0,0.0,3.0,1.0,0.0
17993220,298.6143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189819335937,0.5163928270339966,0.050000000745058,0.0461077615618705,298.5439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189819335937,0.5163928270339966,0.050000000745058,0.0631197988986969,298.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189819335937,0.5163928270339966,0.050000000745058,0.0358615927398204,298.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189819335937,0.5163928270339966,0.050000000745058,0.0485536940395832,298.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189819335937,0.5163928270339966,0.050000000745058,0.2303178161382675,286.6103820800781,286.0086669921875,293.2962341308594,292.4060974121094,296.068115234375,298.6332702636719,286.7098999023437,1.0,0.1652090847492218,0.6809043288230896,0.6809043288230896,0.5400014519691467,1.0,-0.4912875890731811,0.2569145560264587,0.2343730181455612,0.1115493178367614,0.8346413969993591,0.8346413969993591,0.0,31.482738494873047,60.0,12398.1220703125,0.0,33.06581115722656,1.0,282.721435546875,286.6405029296875,294.9876403808594,295.82098388671875,293.1499938964844,293.1499938964844,283.1499938964844,8028.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4919253587722778,1.0,0.0,0.0,0.986624240875244,1.03883695602417,6.495268678463617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.01171875,0.0,44.23686218261719,1895.4371337890625,0.0,482.765625,0.289124459028244,1.0,0.0,3.0,1.0,0.0
