time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993280,298.5999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.42779541015625,0.5097644925117493,0.050000000745058,0.0461866185069084,298.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42779541015625,0.5097644925117493,0.050000000745058,0.0632277503609657,298.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42779541015625,0.5097644925117493,0.050000000745058,0.0359229259192943,298.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42779541015625,0.5097644925117493,0.050000000745058,0.0486367344856262,298.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42779541015625,0.5097644925117493,0.050000000745058,0.2307117283344268,286.3910827636719,285.98638916015625,293.314208984375,292.41290283203125,295.1822204589844,298.61407470703125,285.8874816894531,1.0,0.169376939535141,0.7636334300041199,0.7636334300041199,0.4000000059604645,1.0,-0.4921278059482574,0.3489830493927002,0.143144741654396,0.2030822038650512,0.8404830098152161,0.8404830098152161,0.0,33.604671478271484,60.0,12434.751953125,-0.0,34.932769775390625,1.0,282.8713073730469,285.451416015625,295.014892578125,295.99493408203125,293.1499938964844,293.1499938964844,283.1499938964844,4772.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642453789710998,1.0,0.0,0.0,1.3254820108413696,1.326740026473999,1.172306411945101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.24267578125,0.0,73.59134674072266,1895.4371337890625,0.0,408.5298156738281,0.3356665074825287,1.0,0.0,3.0,1.0,0.0
17993340,298.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379577636719,0.4973859488964081,0.050000000745058,0.0463621020317077,298.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379577636719,0.4973859488964081,0.050000000745058,0.0634679794311523,298.6534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379577636719,0.4973859488964081,0.050000000745058,0.0360594131052494,298.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379577636719,0.4973859488964081,0.050000000745058,0.0488215237855911,298.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379577636719,0.4973859488964081,0.050000000745058,0.2315882891416549,285.4393920898437,285.9285888671875,293.3608093261719,292.4310607910156,293.45587158203125,298.56658935546875,285.7906494140625,1.0,0.178248718380928,0.966177225112915,0.966177225112915,0.0572378821671009,1.0,-0.4939983189105987,0.4935757517814636,0.0004225853772368,0.3467223346233368,0.0971294194459915,0.0971294194459915,0.0,38.32020568847656,60.0,5510.39208984375,-0.0,39.0998420715332,1.0,283.02008056640625,285.7615661621094,294.9068298339844,295.4007873535156,293.1499938964844,293.1499938964844,283.1499938964844,26438.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3833859860897064,1.0,0.0,0.0,0.2529043853282928,0.3322360813617706,5.278484760395941e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1231.54443359375,0.0,19.030975341796875,1895.4371337890625,0.0,247.404525756836,0.2720492482185364,1.0,0.0,3.0,1.0,0.0
17993400,298.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60162353515625,0.4957010447978973,0.050000000745058,0.0463891290128231,298.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60162353515625,0.4957010447978973,0.050000000745058,0.0635049864649772,298.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60162353515625,0.4957010447978973,0.050000000745058,0.0360804349184036,298.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60162353515625,0.4957010447978973,0.050000000745058,0.0488499887287616,298.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.60162353515625,0.4957010447978973,0.050000000745058,0.2317233085632324,285.64410400390625,285.9184875488281,293.36895751953125,292.4342956542969,293.3916320800781,298.55938720703125,286.1481628417969,1.0,0.1795594245195388,1.0,1.0,0.0,1.0,-0.4942861199378967,0.4942842721939087,1.856936819422117e-06,0.3473782837390899,0.2035668492317199,0.2035668492317199,0.0,39.04328536987305,60.0,5918.3798828125,-0.0,39.73813247680664,1.0,283.0257568359375,286.0623474121094,294.83697509765625,295.2874755859375,293.1499938964844,293.1499938964844,283.1499938964844,24433.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3599671125411987,1.0,0.0,0.0,0.2623308598995209,0.4209479093551636,5.5238871254914565e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1379.3699951171875,0.0,22.62847900390625,1895.4371337890625,0.0,209.8573608398437,0.2687868773937225,1.0,0.0,3.0,1.0,0.0
17993460,298.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987121582031,0.4859790205955505,0.050000000745058,0.0465582273900508,298.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987121582031,0.4859790205955505,0.050000000745058,0.063736468553543,298.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987121582031,0.4859790205955505,0.050000000745058,0.0362119562923908,298.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987121582031,0.4859790205955505,0.050000000745058,0.0490280538797378,298.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987121582031,0.4859790205955505,0.050000000745058,0.2325679808855056,285.82958984375,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5237121582031,285.43359375,1.0,0.1875389069318771,1.0,1.0,0.0,1.0,-0.4960880279541015,0.4960876703262329,3.519552649322577e-07,0.3488142490386963,0.6077603101730347,0.6077603101730347,0.0,43.56607055664063,48.0,11130.3046875,-0.0,43.74950408935547,1.0,283.1064147949219,285.2065124511719,295.3028564453125,296.0772705078125,293.1499938964844,293.1499938964844,283.1499938964844,11347.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3029550909996032,1.0,0.0,0.0,1.3328973054885864,1.3329565525054932,1.1854597659066712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.08203125,0.0,92.55354309082033,1895.4371337890625,0.0,120.90847778320312,0.3520409762859344,1.0,0.0,3.0,1.0,0.0
17993520,298.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987121582031,0.4859790205955505,0.050000000745058,0.0465582273900508,298.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987121582031,0.4859790205955505,0.050000000745058,0.063736468553543,298.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987121582031,0.4859790205955505,0.050000000745058,0.0362119562923908,298.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987121582031,0.4859790205955505,0.050000000745058,0.0490280538797378,298.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987121582031,0.4859790205955505,0.050000000745058,0.2325679808855056,285.82958984375,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5237121582031,285.43359375,1.0,0.1875389069318771,1.0,1.0,0.0,1.0,-0.4960880279541015,0.4960876703262329,3.519552649322577e-07,0.3488142490386963,0.6077603101730347,0.6077603101730347,0.0,43.56607055664063,48.0,11130.3046875,-0.0,43.74950408935547,1.0,283.1064147949219,285.2065124511719,295.3028564453125,296.0772705078125,293.1499938964844,293.1499938964844,283.1499938964844,11347.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3029550909996032,1.0,0.0,0.0,1.3328973054885864,1.3329565525054932,1.1854597659066712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.08203125,0.0,92.55354309082033,1895.4371337890625,0.0,120.90847778320312,0.3520409762859344,1.0,0.0,3.0,1.0,0.0
17993580,298.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816162109375,0.4836752712726593,0.050000000745058,0.0466006509959697,298.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816162109375,0.4836752712726593,0.050000000745058,0.0637945458292961,298.5810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816162109375,0.4836752712726593,0.050000000745058,0.0362449511885643,298.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816162109375,0.4836752712726593,0.050000000745058,0.049072727560997,298.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816162109375,0.4836752712726593,0.050000000745058,0.2327798902988433,285.8419494628906,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4917297363281,286.1724548339844,1.0,0.1889980584383011,1.0,1.0,0.0,1.0,-0.496540367603302,0.4965400397777557,3.523501845847932e-07,0.349173903465271,0.5613831877708435,0.5613831877708435,0.0,44.70075607299805,36.0,9169.6123046875,-0.0,44.760353088378906,1.0,283.1287841796875,286.4266967773437,295.3530578613281,295.8647155761719,293.1499938964844,293.1499938964844,283.1499938964844,20007.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892704606056213,1.0,0.0,0.0,0.6538881659507751,0.6867425441741943,2.8529910878205555e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.102783203125,0.0,36.41915512084961,1895.4371337890625,0.0,71.96206665039062,0.2838002741336822,1.0,0.0,3.0,1.0,0.0
17993640,298.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816162109375,0.4836752712726593,0.050000000745058,0.0466006509959697,298.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816162109375,0.4836752712726593,0.050000000745058,0.0637945458292961,298.5810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816162109375,0.4836752712726593,0.050000000745058,0.0362449511885643,298.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816162109375,0.4836752712726593,0.050000000745058,0.049072727560997,298.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816162109375,0.4836752712726593,0.050000000745058,0.2327798902988433,285.8419494628906,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4917297363281,286.1724548339844,1.0,0.1889980584383011,1.0,1.0,0.0,1.0,-0.496540367603302,0.4965400397777557,3.523501845847932e-07,0.349173903465271,0.5613831877708435,0.5613831877708435,0.0,44.70075607299805,36.0,9169.6123046875,-0.0,44.760353088378906,1.0,283.1287841796875,286.4266967773437,295.3530578613281,295.8647155761719,293.1499938964844,293.1499938964844,283.1499938964844,20007.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892704606056213,1.0,0.0,0.0,0.6538881659507751,0.6867425441741943,2.8529910878205555e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.102783203125,0.0,36.41915512084961,1895.4371337890625,0.0,71.96206665039062,0.2838002741336822,1.0,0.0,3.0,1.0,0.0
17993700,298.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.4848826229572296,0.050000000745058,0.0465783551335334,298.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.4848826229572296,0.050000000745058,0.0637640208005905,298.5710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.4848826229572296,0.050000000745058,0.0362276099622249,298.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.4848826229572296,0.050000000745058,0.0490492507815361,298.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.4848826229572296,0.050000000745058,0.2326685190200805,285.9786071777344,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.48223876953125,285.6890563964844,1.0,0.1878117173910141,1.0,1.0,0.0,1.0,-0.4963029026985168,0.4963025450706482,3.521450082644151e-07,0.3489899635314941,0.8106813430786133,0.8106813430786133,0.0,44.104454040527344,36.0,11843.1865234375,-0.0,44.228912353515625,1.0,283.137939453125,285.4813537597656,295.6138610839844,296.4588317871094,293.1499938964844,293.1499938964844,283.1499938964844,6552.52587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3112940192222595,1.0,0.0,0.0,1.3734028339385986,1.373585224151611,1.258604527265561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.21240234375,0.0,85.79136657714844,1895.4371337890625,0.0,134.2813262939453,0.3519276678562164,1.0,0.0,3.0,1.0,0.0
17993760,298.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508056640625,0.4873843491077423,0.050000000745058,0.0465326495468616,298.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508056640625,0.4873843491077423,0.050000000745058,0.0637014582753181,298.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508056640625,0.4873843491077423,0.050000000745058,0.0361920595169067,298.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508056640625,0.4873843491077423,0.050000000745058,0.0490011200308799,298.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508056640625,0.4873843491077423,0.050000000745058,0.2324402183294296,285.39813232421875,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.472900390625,285.1939697265625,1.0,0.1855354309082031,1.0,1.0,0.0,1.0,-0.4958159625530243,0.4958156049251556,3.51722974301083e-07,0.348609447479248,0.520747721195221,0.520747721195221,0.0,42.88209533691406,25.0,10251.0107421875,-0.0,43.14104461669922,1.0,283.1439208984375,285.09088134765625,295.7902526855469,296.6075134277344,293.1499938964844,293.1499938964844,283.1499938964844,18306.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3492174446582794,1.0,0.0,0.0,1.220054030418396,1.2200610637664795,9.93234010593369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.686767578125,0.0,92.98479461669922,1895.4371337890625,0.0,193.1563415527344,0.3501177728176117,1.0,0.0,3.0,1.0,0.0
17993820,298.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803100585937,0.5168994665145874,0.1754100769758224,0.0461016371846199,298.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46734619140625,0.7472264170646667,0.1679856926202774,0.1762646585702896,298.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4748840332031,0.7651915550231934,0.1744968593120575,0.1077266931533813,298.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803100585937,0.5168994665145874,0.050000000745058,0.0485472455620765,298.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803100585937,0.5168994665145874,0.050000000745058,0.2302872240543365,285.4407043457031,285.4608764648437,293.6065368652344,292.5349426269531,293.6003112792969,298.444580078125,285.763671875,1.0,0.1840014010667801,1.0,1.0,0.0,1.0,-0.6813324093818665,0.6813318729400635,5.259796580503462e-07,0.4908214211463928,0.4925890266895294,0.4925890266895294,0.0,32.90381622314453,25.0,10601.8642578125,-0.0,56.24956130981445,1.0,283.1465759277344,285.908447265625,295.643310546875,296.3343505859375,293.1499938964844,293.1499938964844,283.1499938964844,23016.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3602605164051056,1.0,0.0,0.0,0.7551361322402954,0.755141019821167,3.8049062567324654e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3343.21484375,0.0,47.10084533691406,1895.4371337890625,0.0,210.31643676757807,0.3051841855049133,1.0,0.0,3.0,1.0,0.0
17993880,298.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382080078125,0.802560567855835,0.1762834042310714,0.1319078505039215,298.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0603942871094,0.8334894180297852,0.1658120453357696,0.2032077312469482,298.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0630187988281,0.8442617058753967,0.1719740182161331,0.1202649027109146,298.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90118408203125,0.5565853118896484,0.050000000745058,0.0481949634850025,298.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90118408203125,0.5565853118896484,0.050000000745058,0.2286161631345749,286.0353698730469,285.3851318359375,293.6319885253906,292.54620361328125,293.6268920898437,298.3890075683594,286.1508483886719,1.0,0.1845947206020355,1.0,1.0,0.0,1.0,-0.8223454356193542,0.8223447203636169,6.834844157310727e-07,0.6020463109016418,1.0,1.0,0.0,25.337234497070312,28.0,15887.048828125,-0.0,67.1878662109375,1.0,283.14764404296875,286.0859069824219,295.6567077636719,296.5924072265625,293.1499938964844,293.1499938964844,283.1499938964844,6885.0595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3666286170482635,1.0,0.0,0.0,1.3763341903686523,1.3763378858566284,1.263983051558171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.58203125,0.0,87.18487548828125,1895.4371337890625,0.0,220.33688354492188,0.3590189218521118,1.0,0.0,3.0,1.0,0.0
17993940,298.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.927734375,0.9202733039855956,0.1684644222259521,0.1536593437194824,298.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281005859375,0.9071813821792604,0.1635016798973083,0.2025001496076584,298.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.927734375,0.9215118288993835,0.1711689680814743,0.1199284866452217,298.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9313049316406,0.8650736212730408,0.1605398058891296,0.1355352997779846,298.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9582214355469,0.6137036681175232,0.050000000745058,0.2271460443735122,285.92999267578125,285.3407592773437,293.684814453125,292.5697937011719,293.6803283691406,298.25390625,285.9178161621094,1.0,0.187903955578804,1.0,1.0,0.0,1.0,-0.950478196144104,0.9504773020744324,8.49898867727461e-07,0.706242024898529,1.0,1.0,0.0,18.9205379486084,28.0,18167.150390625,-0.0,79.58153533935547,1.0,283.14923095703125,285.6775817871094,295.9546203613281,297.1383361816406,293.1499938964844,293.1499938964844,283.1499938964844,6725.18505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4313387274742126,1.0,0.0,0.0,1.7273041009902954,1.727309226989746,1.99081554796976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.1240234375,0.0,157.75161743164062,1895.4371337890625,0.0,334.8328552246094,0.4306012988090515,1.0,0.0,3.0,1.0,0.0
17994000,298.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.91424560546875,0.919067919254303,0.1677557975053787,0.1203227564692497,298.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91424560546875,0.9866060018539428,0.1636262089014053,0.2016660422086715,298.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141845703125,0.9189763069152832,0.1723818629980087,0.0935601815581321,298.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.914306640625,0.9747403860092164,0.1586104035377502,0.1488950252532959,298.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92095947265625,0.7734471559524536,0.1488171815872192,0.3589034676551819,285.91424560546875,285.27783203125,293.7069702148437,292.57977294921875,293.70269775390625,298.21490478515625,285.92205810546875,1.0,0.1904200166463852,1.0,1.0,0.0,1.0,-1.0166621208190918,1.0166611671447754,9.443484145776891e-07,0.7593164443969727,1.0,1.0,0.0,15.276796340942385,48.0,19212.359375,-0.0,89.38347625732422,1.0,283.1495361328125,285.6533508300781,296.0111694335937,297.27655029296875,293.1499938964844,293.1499938964844,283.1499938964844,7524.76708984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599859416484833,1.0,0.0,0.0,1.8271340131759644,1.8271397352218628,2.2275845878994005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.91259765625,0.0,186.7138671875,1895.4371337890625,0.0,398.1768493652344,0.4577382504940033,1.0,0.0,3.0,1.0,0.0
17994060,298.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.935791015625,0.8885402083396912,0.1847494095563888,0.0980640053749084,298.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.935791015625,0.8885402083396912,0.1764512956142425,0.1342459619045257,298.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.935791015625,0.8885402083396912,0.1895152479410171,0.076272003352642,298.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9360046386719,0.8885402083396912,0.1621744334697723,0.1032661348581314,297.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9358215332031,0.9596676230430604,0.1445195823907852,0.6037863492965698,285.93511962890625,285.18365478515625,293.7848815917969,292.6151428222656,293.78094482421875,298.20245361328125,285.93292236328125,1.0,0.206790953874588,1.0,1.0,0.0,1.0,-1.1303362846374512,1.1303352117538452,1.1230442851228872e-06,0.8519042134284973,1.0,1.0,0.0,15.356505393981934,68.0,21720.66015625,-0.0,116.97635650634766,1.0,283.1499328613281,285.5736083984375,296.021240234375,297.5344543457031,293.1499938964844,293.1499938964844,283.1499938964844,10424.349609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5452564358711243,1.0,0.0,0.0,2.1505446434021,2.15055251121521,3.085959860982257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.60498046875,0.0,304.4465637207031,1895.4371337890625,0.0,667.0989990234375,0.5363376140594482,1.0,0.0,3.0,1.0,0.0
17994120,298.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.935791015625,0.8885402083396912,0.1847494095563888,0.0980640053749084,298.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.935791015625,0.8885402083396912,0.1764512956142425,0.1342459619045257,298.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.935791015625,0.8885402083396912,0.1895152479410171,0.076272003352642,298.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9360046386719,0.8885402083396912,0.1621744334697723,0.1032661348581314,297.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9358215332031,0.9596676230430604,0.1445195823907852,0.6037863492965698,285.93511962890625,285.18365478515625,293.7848815917969,292.6151428222656,293.78094482421875,298.20245361328125,285.93292236328125,1.0,0.206790953874588,1.0,1.0,0.0,1.0,-1.1303362846374512,1.1303352117538452,1.1230442851228872e-06,0.8519042134284973,1.0,1.0,0.0,15.356505393981934,68.0,21720.66015625,-0.0,116.97635650634766,1.0,283.1499328613281,285.5736083984375,296.021240234375,297.5344543457031,293.1499938964844,293.1499938964844,283.1499938964844,10424.349609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5452564358711243,1.0,0.0,0.0,2.1505446434021,2.15055251121521,3.085959860982257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.60498046875,0.0,304.4465637207031,1895.4371337890625,0.0,667.0989990234375,0.5363376140594482,1.0,0.0,3.0,1.0,0.0
17994180,298.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95123291015625,0.8890413045883179,0.1924886554479599,0.0984062030911445,298.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95123291015625,0.8890413045883179,0.183222696185112,0.1347144097089767,298.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95123291015625,0.8890413045883179,0.1967465132474899,0.0765381529927253,298.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95123291015625,0.8890413045883179,0.1657899618148803,0.1036264672875404,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9522705078125,0.978453814983368,0.141517698764801,0.641895592212677,285.953125,285.14813232421875,293.8404235839844,292.640625,293.8367614746094,298.1694641113281,285.9619445800781,1.0,0.2230810672044754,1.0,1.0,0.0,1.0,-1.2349638938903809,1.2349625825881958,1.3052755321041332e-06,0.936275064945221,1.0,1.0,0.0,16.87581443786621,68.0,23626.142578125,-0.0,142.17994689941406,1.0,283.1499938964844,285.5550842285156,295.94586181640625,297.5732421875,293.1499938964844,293.1499938964844,283.1499938964844,12393.2314453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840189456939697,1.0,0.0,0.0,2.3448565006256104,2.344865798950196,3.668815509172418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.384765625,0.0,394.6523742675781,1895.4371337890625,0.0,843.68212890625,0.5806750655174255,1.0,0.0,3.0,1.0,0.0
17994240,298.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784545898437,0.905809998512268,0.1946790367364883,0.1105477735400199,298.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784545898437,0.905809998512268,0.1853420883417129,0.1513357609510421,298.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784545898437,0.905809998512268,0.1987885236740112,0.0859815999865531,297.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784240722656,0.905809998512268,0.1668209880590438,0.1164121255278587,297.8110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794006347656,0.9557570815086364,0.1404533684253692,0.6362841725349426,285.98077392578125,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.1485900878906,285.9906616210937,1.0,0.2313860654830932,1.0,1.0,0.0,1.0,-1.2783461809158323,1.278344750404358,1.3861720162822166e-06,0.9711766242980956,1.0,1.0,0.0,18.299293518066406,88.0,24415.427734375,-0.0,158.9974822998047,1.0,283.1499938964844,285.5630798339844,295.9165344238281,297.5877380371094,293.1499938964844,293.1499938964844,283.1499938964844,13137.2314453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597189724445343,1.0,0.0,0.0,2.414214849472046,2.414224863052368,3.889064714712731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.08251953125,0.0,430.7187194824219,1895.4371337890625,0.0,913.2727661132812,0.6003659963607788,1.0,0.0,3.0,1.0,0.0
17994300,298.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.9245557188987732,0.1965287178754806,0.1245205923914909,298.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.9245557188987732,0.187404528260231,0.1704640388488769,298.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.9245557188987732,0.2006507813930511,0.0968493521213531,297.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0309753417969,0.9868371486663818,0.1664642989635467,0.1582281440496444,297.7588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303649902344,0.9291911721229552,0.1394946277141571,0.6300410628318787,286.0325012207031,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.0997009277344,286.0448913574219,1.0,0.2464040070772171,1.0,1.0,0.0,1.0,-1.3618820905685425,1.3618805408477783,1.5509331205976196e-06,1.0381250381469729,1.0,1.0,0.0,20.542842864990234,88.0,25874.259765625,-0.0,192.6565704345703,1.0,283.1499938964844,285.5816955566406,295.8839416503906,297.6271057128906,293.1499938964844,293.1499938964844,283.1499938964844,14495.0361328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6155492067337036,1.0,0.0,0.0,2.5359086990356445,2.5359199047088623,4.29102072985188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.0205078125,0.0,499.19140625,1895.4371337890625,0.0,1018.775390625,0.6271438002586365,1.0,0.0,3.0,1.0,0.0
17994360,298.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1075744628906,0.9489374756813048,0.1967740505933761,0.1453702449798584,297.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1081237792969,0.9848980903625488,0.187649205327034,0.2228153944015503,298.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1075744628906,0.9489374756813048,0.2011741250753402,0.1130657494068145,297.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078491210937,0.95731383562088,0.1644597351551056,0.1568349003791809,297.71600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063537597656,0.8982679843902588,0.1391288340091705,0.6273776888847351,286.1098022460937,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.0411682128906,286.125,1.0,0.2630729675292969,1.0,1.0,0.0,1.0,-1.4529634714126587,1.452961802482605,1.7442285979996086e-06,1.1106024980545044,1.0,1.0,0.0,23.51614570617676,108.0,27371.30078125,-0.0,233.718002319336,1.0,283.1499938964844,285.6270446777344,295.8714904785156,297.6884765625,293.1499938964844,293.1499938964844,283.1499938964844,15586.0615234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317415237426758,1.0,0.0,0.0,2.629615068435669,2.629626989364624,4.614001056779671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.77392578125,0.0,556.5994873046875,1895.4371337890625,0.0,1119.3861083984375,0.6526673436164856,1.0,0.0,3.0,1.0,0.0
17994420,297.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066345214844,0.8312276601791382,0.1925685703754425,0.1744607090950012,297.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2070007324219,0.8213865160942078,0.185487687587738,0.2298575490713119,297.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2064514160156,0.8387899994850159,0.198150172829628,0.1396828591823578,297.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20751953125,0.7883432507514954,0.1640962213277816,0.1563259363174438,297.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2082824707031,0.7464225888252258,0.1388514935970306,0.6291837096214294,286.20611572265625,284.9898376464844,294.0328674316406,292.7304077148437,294.0297241210937,297.9040222167969,286.19549560546875,1.0,0.296170562505722,1.0,1.0,0.0,1.0,-1.5229160785675049,1.522914171218872,1.904676992126042e-06,1.1679102182388306,1.0,1.0,0.0,43.28255844116211,96.0,29081.482421875,-0.0,315.4757080078125,1.0,283.1499938964844,285.6401672363281,295.8843078613281,297.842041015625,293.1499938964844,293.1499938964844,283.1499938964844,17744.978515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622918248176575,1.0,0.0,0.0,2.8058323860168457,2.8058459758758545,5.253113499747997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.0546875,0.0,676.1635131835938,1895.4371337890625,0.0,1326.830322265625,0.695484459400177,1.0,0.0,3.0,1.0,0.0
17994480,297.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066345214844,0.8312276601791382,0.1925685703754425,0.1744607090950012,297.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2070007324219,0.8213865160942078,0.185487687587738,0.2298575490713119,297.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2064514160156,0.8387899994850159,0.198150172829628,0.1396828591823578,297.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20751953125,0.7883432507514954,0.1640962213277816,0.1563259363174438,297.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2082824707031,0.7464225888252258,0.1388514935970306,0.6291837096214294,286.20611572265625,284.9898376464844,294.0328674316406,292.7304077148437,294.0297241210937,297.9040222167969,286.19549560546875,1.0,0.296170562505722,1.0,1.0,0.0,1.0,-1.5229160785675049,1.522914171218872,1.904676992126042e-06,1.1679102182388306,1.0,1.0,0.0,43.28255844116211,96.0,29081.482421875,-0.0,315.4757080078125,1.0,283.1499938964844,285.6401672363281,295.8843078613281,297.842041015625,293.1499938964844,293.1499938964844,283.1499938964844,17744.978515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622918248176575,1.0,0.0,0.0,2.8058323860168457,2.8058459758758545,5.253113499747997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.0546875,0.0,676.1635131835938,1895.4371337890625,0.0,1326.830322265625,0.695484459400177,1.0,0.0,3.0,1.0,0.0
17994540,297.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13250732421875,0.7766419053077698,0.1950778067111969,0.1760458648204803,297.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325988769531,0.7660790085792542,0.186857059597969,0.2313956171274185,297.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324768066406,0.7831306457519531,0.1996774971485138,0.140309140086174,297.708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328125,0.7372848391532898,0.1656697243452072,0.1580037921667099,297.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332092285156,0.6971595287322998,0.1389554589986801,0.631633996963501,286.1322631835937,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.82598876953125,286.1294250488281,1.0,0.3142470419406891,1.0,1.0,0.0,1.0,-1.5410268306732178,1.541024923324585,1.9468691334623145e-06,1.1819709539413452,1.0,1.0,0.0,58.21405029296875,84.0,29732.404296875,-0.0,361.3799133300781,1.0,283.1499938964844,285.56011962890625,295.8634338378906,297.8673400878906,293.1499938964844,293.1499938964844,283.1499938964844,19659.87890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808689832687378,1.0,0.0,0.0,2.9533464908599854,2.9533615112304688,5.819988473376725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.2099609375,0.0,788.514892578125,1895.4371337890625,0.0,1463.1700439453125,0.7313671708106995,1.0,0.0,3.0,1.0,0.0
17994600,297.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13250732421875,0.7766419053077698,0.1950778067111969,0.1760458648204803,297.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325988769531,0.7660790085792542,0.186857059597969,0.2313956171274185,297.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324768066406,0.7831306457519531,0.1996774971485138,0.140309140086174,297.708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328125,0.7372848391532898,0.1656697243452072,0.1580037921667099,297.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332092285156,0.6971595287322998,0.1389554589986801,0.631633996963501,286.1322631835937,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.82598876953125,286.1294250488281,1.0,0.3142470419406891,1.0,1.0,0.0,1.0,-1.5410268306732178,1.541024923324585,1.9468691334623145e-06,1.1819709539413452,1.0,1.0,0.0,58.21405029296875,84.0,29732.404296875,-0.0,361.3799133300781,1.0,283.1499938964844,285.56011962890625,295.8634338378906,297.8673400878906,293.1499938964844,293.1499938964844,283.1499938964844,19659.87890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808689832687378,1.0,0.0,0.0,2.9533464908599854,2.9533615112304688,5.819988473376725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.2099609375,0.0,788.514892578125,1895.4371337890625,0.0,1463.1700439453125,0.7313671708106995,1.0,0.0,3.0,1.0,0.0
17994660,297.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11041259765625,0.7671310305595398,0.197480022907257,0.1781572252511978,297.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1104736328125,0.7558693289756775,0.1883427798748016,0.2332024127244949,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1103820800781,0.772713840007782,0.2015839368104934,0.1415898501873016,297.6827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1106872558594,0.7281392216682434,0.1669610887765884,0.1592798233032226,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11102294921875,0.6859697699546814,0.1393035799264907,0.6335573196411133,286.1101989746094,284.95001220703125,294.1665344238281,292.7939147949219,294.16339111328125,297.7968444824219,286.1077575683594,1.0,0.3199706673622131,1.0,1.0,0.0,1.0,-1.5506079196929932,1.5506058931350708,1.969635377463419e-06,1.1895952224731443,1.0,1.0,0.0,62.6617546081543,84.0,30112.85546875,-0.0,377.9873962402344,1.0,283.1499938964844,285.5279541015625,295.8565979003906,297.877685546875,293.1499938964844,293.1499938964844,283.1499938964844,20708.283203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686119556427002,1.0,0.0,0.0,3.0310704708099365,3.031086206436157,6.130351266619982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.11376953125,0.0,852.4224243164062,1895.4371337890625,0.0,1502.9803466796875,0.7474920153617859,1.0,0.0,3.0,1.0,0.0
17994720,297.8187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10125732421875,0.7649165987968445,0.1996913999319076,0.1801197230815887,297.7428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012878417969,0.7529047727584839,0.1898013353347778,0.2349584996700287,297.82769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10125732421875,0.7699010968208313,0.2034177035093307,0.1428408771753311,297.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.10137939453125,0.7253651022911072,0.1681836247444152,0.1604415625333786,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1015319824219,0.6819486021995544,0.1397349834442138,0.635531485080719,286.1011657714844,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.77642822265625,286.1003112792969,1.0,0.323054164648056,1.0,1.0,0.0,1.0,-1.559850811958313,1.5598487854003906,1.9917654299206333e-06,1.1969562768936155,1.0,1.0,0.0,64.6877212524414,72.0,30399.26953125,-0.0,388.1800842285156,1.0,283.1499938964844,285.5132141113281,295.85888671875,297.89215087890625,293.1499938964844,293.1499938964844,283.1499938964844,21342.638671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891733407974243,1.0,0.0,0.0,3.077145576477051,3.0771617889404297,6.318142027339491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.4384765625,0.0,891.8893432617188,1895.4371337890625,0.0,1526.3809814453125,0.7615264654159546,1.0,0.0,3.0,1.0,0.0
17994780,297.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0884094238281,0.7708483338356018,0.2048531770706176,0.1846589148044586,297.7043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0884094238281,0.7568482756614685,0.1933840364217758,0.2392024844884872,297.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0884094238281,0.7748085856437683,0.2078093141317367,0.1458200365304947,297.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.08837890625,0.7287195324897766,0.171140432357788,0.1631514281034469,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0884094238281,0.6834693551063538,0.1409831792116165,0.6406797766685486,286.0884094238281,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.739013671875,286.0887145996094,1.0,0.326027512550354,1.0,1.0,0.0,1.0,-1.5822293758392334,1.582227349281311,2.0460086034290725e-06,1.2147828340530396,1.0,1.0,0.0,65.30078125,60.0,31090.814453125,-0.0,401.752685546875,1.0,283.1499938964844,285.4834899902344,295.8846740722656,297.9507141113281,293.1499938964844,293.1499938964844,283.1499938964844,22874.66796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946250200271606,1.0,0.0,0.0,3.18567442893982,3.1856918334960938,6.771674634364899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.88134765625,0.0,989.6261596679688,1895.4371337890625,0.0,1568.595703125,0.7880049347877502,1.0,0.0,3.0,1.0,0.0
17994840,297.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0884094238281,0.7708483338356018,0.2048531770706176,0.1846589148044586,297.7043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0884094238281,0.7568482756614685,0.1933840364217758,0.2392024844884872,297.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0884094238281,0.7748085856437683,0.2078093141317367,0.1458200365304947,297.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.08837890625,0.7287195324897766,0.171140432357788,0.1631514281034469,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0884094238281,0.6834693551063538,0.1409831792116165,0.6406797766685486,286.0884094238281,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.739013671875,286.0887145996094,1.0,0.326027512550354,1.0,1.0,0.0,1.0,-1.5822293758392334,1.582227349281311,2.0460086034290725e-06,1.2147828340530396,1.0,1.0,0.0,65.30078125,60.0,31090.814453125,-0.0,401.752685546875,1.0,283.1499938964844,285.4834899902344,295.8846740722656,297.9507141113281,293.1499938964844,293.1499938964844,283.1499938964844,22874.66796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946250200271606,1.0,0.0,0.0,3.18567442893982,3.1856918334960938,6.771674634364899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.88134765625,0.0,989.6261596679688,1895.4371337890625,0.0,1568.595703125,0.7880049347877502,1.0,0.0,3.0,1.0,0.0
17994900,297.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853881835937,0.7785225510597229,0.2075232714414596,0.1869721263647079,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0854187011719,0.7633693814277649,0.1952967494726181,0.2414285689592361,297.7689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853881835937,0.7820376753807068,0.2101058661937713,0.1473571956157684,297.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.08544921875,0.7344356179237366,0.1727125793695449,0.1645490974187851,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08551025390625,0.6886707544326782,0.1417230516672134,0.6435479521751404,286.0853576660156,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.72320556640625,286.08514404296875,1.0,0.3258683979511261,1.0,1.0,0.0,1.0,-1.5940289497375488,1.5940269231796265,2.074984422506532e-06,1.2241820096969604,1.0,1.0,0.0,63.942901611328125,60.0,31460.908203125,-0.0,404.4758911132813,1.0,283.1499938964844,285.469970703125,295.9046936035156,297.9903564453125,293.1499938964844,293.1499938964844,283.1499938964844,23704.513671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972902417182922,1.0,0.0,0.0,3.2429444789886475,3.242962598800659,7.017336542958219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.275390625,0.0,1043.964111328125,1895.4371337890625,0.0,1589.4339599609375,0.7992054224014282,1.0,0.0,3.0,1.0,0.0
17994960,297.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.08795166015625,0.7891250252723694,0.2102201730012893,0.1892846822738647,297.6734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879211425781,0.7727628350257874,0.1972496211528778,0.2436745911836624,297.7528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08795166015625,0.7921913862228394,0.2124277800321579,0.1488948315382003,297.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.087890625,0.7426556348800659,0.1743190884590149,0.1659532040357589,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877990722656,0.6965320706367493,0.1425122171640396,0.646517276763916,286.0879821777344,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.7088623046875,286.0888671875,1.0,0.3248317241668701,1.0,1.0,0.0,1.0,-1.6059778928756714,1.6059757471084597,2.1045900666649686e-06,1.2336989641189575,1.0,1.0,0.0,61.71044921875,48.0,31784.4375,-0.0,404.91119384765625,1.0,283.1499938964844,285.4656982421875,295.9261169433594,298.0302734375,293.1499938964844,293.1499938964844,283.1499938964844,24264.1875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700036346912384,1.0,0.0,0.0,3.2810046672821045,3.2810232639312744,7.183018624346005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.9658203125,0.0,1081.154296875,1895.4371337890625,0.0,1611.039794921875,0.8113089799880981,1.0,0.0,3.0,1.0,0.0
17995020,297.7388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0923156738281,0.8154049515724182,0.2152266651391983,0.1935365051031112,297.6490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09228515625,0.7973664402961731,0.2009001225233078,0.2478235512971878,297.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0923156738281,0.8174377083778381,0.216730996966362,0.1517140120267868,297.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921936035156,0.7646631002426147,0.1773270070552826,0.1685399860143661,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09210205078125,0.7168883085250854,0.1440381109714508,0.6521012783050537,286.09234619140625,284.95001220703125,294.4651794433594,292.93878173828125,294.4621276855469,297.68487548828125,286.0934753417969,1.0,0.3213264048099518,1.0,1.0,0.0,1.0,-1.628106951713562,1.62810480594635,2.1601151729555568e-06,1.2513176202774048,1.0,1.0,0.0,56.028541564941406,48.0,32424.154296875,-0.0,401.3980102539063,1.0,283.1499938964844,285.4539489746094,295.9679260253906,298.10986328125,293.1499938964844,293.1499938964844,283.1499938964844,25503.623046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054731249809265,1.0,0.0,0.0,3.363759279251098,3.363778829574585,7.549933798145503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.40380859375,0.0,1165.0430908203125,1895.4371337890625,0.0,1654.2108154296875,0.8285878896713257,1.0,0.0,3.0,1.0,0.0
17995080,297.7372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.093505859375,0.817871630191803,0.2156324982643127,0.1938780695199966,297.6471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.7998614311218262,0.2011967748403549,0.2481570690870285,297.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.093505859375,0.8198210000991821,0.2170787751674652,0.1519395560026168,297.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0933837890625,0.7669589519500732,0.1775718331336975,0.1687476187944412,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09326171875,0.7188284397125244,0.1441646516323089,0.6525534391403198,286.09356689453125,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.68310546875,286.0947570800781,1.0,0.3209502100944519,1.0,1.0,0.0,1.0,-1.6298893690109253,1.6298872232437134,2.164626948797377e-06,1.2527365684509275,1.0,1.0,0.0,55.4802360534668,36.0,32471.255859375,-0.0,400.8563537597656,1.0,283.1499938964844,285.4540710449219,295.9712219238281,298.1159973144531,293.1499938964844,293.1499938964844,283.1499938964844,25572.86328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059124112129211,1.0,0.0,0.0,3.3683223724365234,3.3683419227600098,7.57043153498671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.11865234375,0.0,1169.7908935546875,1895.4371337890625,0.0,1657.7215576171875,0.8326781988143921,1.0,0.0,3.0,1.0,0.0
