time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995140,297.7171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025390625,0.858014702796936,0.2210170179605484,0.1983946561813354,297.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025085449219,0.838252067565918,0.2051343470811844,0.2525616884231567,297.6974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025390625,0.8591156005859375,0.2216801345348358,0.154910534620285,297.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024169921875,0.8057262897491455,0.1808232218027115,0.1714871972799301,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10223388671875,0.7503860592842102,0.1458543837070465,0.6585153937339783,286.1026306152344,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.66033935546875,286.10400390625,1.0,0.315197229385376,1.0,1.0,0.0,1.0,-1.653393030166626,1.6533907651901243,2.224667696282268e-06,1.271438479423523,1.0,1.0,0.0,47.49341583251953,25.0,33146.6640625,-0.0,391.4443664550781,1.0,283.1499938964844,285.4462890625,296.0157775878906,298.2016296386719,293.1499938964844,293.1499938964844,283.1499938964844,26824.15234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119730114936829,1.0,0.0,0.0,3.449744939804077,3.44976544380188,7.940855084598297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.0654296875,0.0,1256.6903076171875,1895.4371337890625,0.0,1706.492431640625,0.8526251912117004,1.0,0.0,3.0,1.0,0.0
17995200,297.7171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025390625,0.858014702796936,0.2210170179605484,0.1983946561813354,297.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025085449219,0.838252067565918,0.2051343470811844,0.2525616884231567,297.6974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025390625,0.8591156005859375,0.2216801345348358,0.154910534620285,297.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024169921875,0.8057262897491455,0.1808232218027115,0.1714871972799301,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10223388671875,0.7503860592842102,0.1458543837070465,0.6585153937339783,286.1026306152344,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.66033935546875,286.10400390625,1.0,0.315197229385376,1.0,1.0,0.0,1.0,-1.653393030166626,1.6533907651901243,2.224667696282268e-06,1.271438479423523,1.0,1.0,0.0,47.49341583251953,25.0,33146.6640625,-0.0,391.4443664550781,1.0,283.1499938964844,285.4462890625,296.0157775878906,298.2016296386719,293.1499938964844,293.1499938964844,283.1499938964844,26824.15234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119730114936829,1.0,0.0,0.0,3.449744939804077,3.44976544380188,7.940855084598297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.0654296875,0.0,1256.6903076171875,1895.4371337890625,0.0,1706.492431640625,0.8526251912117004,1.0,0.0,3.0,1.0,0.0
17995260,297.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11383056640625,0.9258958101272584,0.2263303250074386,0.2028223574161529,297.60321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.8995782732963562,0.2090119570493698,0.2568604648113251,297.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11383056640625,0.9260001182556152,0.226187065243721,0.1577963531017303,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136779785156,0.8618682026863098,0.1840284615755081,0.1741574853658676,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134948730469,0.8038057088851929,0.1475286334753036,0.6642958521842957,286.1138916015625,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6397705078125,286.1153564453125,1.0,0.3084786832332611,1.0,1.0,0.0,1.0,-1.6762906312942505,1.6762882471084597,2.2841350073576905e-06,1.2896432876586914,1.0,1.0,0.0,38.61651611328125,25.0,33809.4453125,-0.0,378.8328552246094,1.0,283.1499938964844,285.44110107421875,296.0592346191406,298.2854919433594,293.1499938964844,293.1499938964844,283.1499938964844,28031.224609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717937707901001,1.0,0.0,0.0,3.5265092849731445,3.526530504226685,8.298189300148806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.5283203125,0.0,1342.4635009765625,1895.4371337890625,0.0,1755.086669921875,0.8714476823806763,1.0,0.0,3.0,1.0,0.0
17995320,297.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11383056640625,0.9258958101272584,0.2263303250074386,0.2028223574161529,297.60321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.8995782732963562,0.2090119570493698,0.2568604648113251,297.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11383056640625,0.9260001182556152,0.226187065243721,0.1577963531017303,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136779785156,0.8618682026863098,0.1840284615755081,0.1741574853658676,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134948730469,0.8038057088851929,0.1475286334753036,0.6642958521842957,286.1138916015625,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6397705078125,286.1153564453125,1.0,0.3084786832332611,1.0,1.0,0.0,1.0,-1.6762906312942505,1.6762882471084597,2.2841350073576905e-06,1.2896432876586914,1.0,1.0,0.0,38.61651611328125,25.0,33809.4453125,-0.0,378.8328552246094,1.0,283.1499938964844,285.44110107421875,296.0592346191406,298.2854919433594,293.1499938964844,293.1499938964844,283.1499938964844,28031.224609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717937707901001,1.0,0.0,0.0,3.5265092849731445,3.526530504226685,8.298189300148806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.5283203125,0.0,1342.4635009765625,1895.4371337890625,0.0,1755.086669921875,0.8714476823806763,1.0,0.0,3.0,1.0,0.0
17995380,297.6820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269226074219,0.996384620666504,0.2315652966499328,0.2058850079774856,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268615722656,0.9755422472953796,0.2127915173768997,0.2611929178237915,297.6517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269226074219,0.997079074382782,0.2305773347616195,0.160590574145317,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.12677001953125,0.9322121143341064,0.187151163816452,0.176868125796318,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1265563964844,0.8610634803771973,0.1491448581218719,0.670384407043457,286.1269836425781,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.620849609375,286.12847900390625,1.0,0.3050900101661682,1.0,1.0,0.0,1.0,-1.6987406015396118,1.6987383365631104,2.343389951420249e-06,1.3074913024902344,1.0,1.0,0.0,32.49345397949219,43.0,34464.7578125,-0.0,373.3621826171875,1.0,283.1499938964844,285.43798828125,296.1020812988281,298.36834716796875,293.1499938964844,293.1499938964844,283.1499938964844,29208.12890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723701536655426,1.0,0.0,0.0,3.5997791290283203,3.5998013019561768,8.646592277727905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.00146484375,0.0,1427.89111328125,1895.4371337890625,0.0,1802.583984375,0.8894249200820923,1.0,0.0,3.0,1.0,0.0
17995440,297.6820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269226074219,0.996384620666504,0.2315652966499328,0.2058850079774856,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268615722656,0.9755422472953796,0.2127915173768997,0.2611929178237915,297.6517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269226074219,0.997079074382782,0.2305773347616195,0.160590574145317,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.12677001953125,0.9322121143341064,0.187151163816452,0.176868125796318,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1265563964844,0.8610634803771973,0.1491448581218719,0.670384407043457,286.1269836425781,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.620849609375,286.12847900390625,1.0,0.3050900101661682,1.0,1.0,0.0,1.0,-1.6987406015396118,1.6987383365631104,2.343389951420249e-06,1.3074913024902344,1.0,1.0,0.0,32.49345397949219,43.0,34464.7578125,-0.0,373.3621826171875,1.0,283.1499938964844,285.43798828125,296.1020812988281,298.36834716796875,293.1499938964844,293.1499938964844,283.1499938964844,29208.12890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723701536655426,1.0,0.0,0.0,3.5997791290283203,3.5998013019561768,8.646592277727905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.00146484375,0.0,1427.89111328125,1895.4371337890625,0.0,1802.583984375,0.8894249200820923,1.0,0.0,3.0,1.0,0.0
17995500,297.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1184387207031,0.9926856756210328,0.2348605245351791,0.2100556492805481,297.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11846923828125,0.9674401879310608,0.2147149592638015,0.2635199427604675,297.6464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1184387207031,0.9912095069885254,0.2332418859004974,0.1624449640512466,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185302734375,0.9225449562072754,0.1886657923460006,0.1783011108636856,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1184997558594,0.8528090715408325,0.1498975306749344,0.6740183234214783,286.1183166503906,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.6158142089844,286.11767578125,1.0,0.3062644004821777,1.0,1.0,0.0,1.0,-1.6954593658447266,1.6954569816589355,2.33471564570209e-06,1.3049194812774658,1.0,1.0,0.0,33.35811996459961,43.0,34601.33203125,-0.0,378.1941833496094,1.0,283.1499938964844,285.42095947265625,296.1216125488281,298.4022216796875,293.1499938964844,293.1499938964844,283.1499938964844,29922.8828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262479662895203,1.0,0.0,0.0,3.6435580253601074,3.643580913543701,8.858183946358622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.18603515625,0.0,1480.62353515625,1895.4371337890625,0.0,1823.7313232421875,0.8973612785339355,1.0,0.0,3.0,1.0,0.0
17995560,297.67633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337585449219,0.993943989276886,0.237744003534317,0.2081009149551391,297.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1336364746094,0.9746496081352234,0.216466411948204,0.2658305764198303,297.6365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337890625,0.9972569942474364,0.2354050427675247,0.1640435457229614,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1333923339844,0.930607795715332,0.1901461631059646,0.1797405332326889,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1329040527344,0.8581991791725159,0.1506753116846084,0.6774038076400757,286.1339111328125,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.6080017089844,286.137451171875,1.0,0.3099470436573028,1.0,1.0,0.0,1.0,-1.7208040952682495,1.7208017110824585,2.4022567686188268e-06,1.3248038291931152,1.0,1.0,0.0,33.509212493896484,61.0,35090.39453125,-0.0,388.8015747070313,1.0,283.1499938964844,285.4329833984375,296.14166259765625,298.44158935546875,293.1499938964844,293.1499938964844,283.1499938964844,30366.80859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285866737365723,1.0,0.0,0.0,3.6704859733581534,3.670509099960327,8.989600814857113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.4345703125,0.0,1513.6947021484375,1895.4371337890625,0.0,1843.2393798828125,0.9067806005477904,1.0,0.0,3.0,1.0,0.0
17995620,297.6475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1701354980469,0.9607880115509032,0.241493672132492,0.2167626023292541,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1700134277344,0.927891731262207,0.2199571281671524,0.2703511118888855,297.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1701354980469,0.95715594291687,0.2388769090175628,0.1667852848768234,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698608398437,0.885431170463562,0.1930257827043533,0.18268883228302,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1694641113281,0.8203999996185303,0.1520865261554718,0.6848646402359009,286.1701965332031,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.58514404296875,286.1724853515625,1.0,0.3210837841033935,1.0,1.0,0.0,1.0,-1.7568050622940063,1.756802678108215,2.500675691408105e-06,1.3533918857574463,1.0,1.0,0.0,39.14796447753906,79.0,35963.15234375,-0.0,424.9942626953125,1.0,283.1499938964844,285.44781494140625,296.19073486328125,298.5429077148437,293.1499938964844,293.1499938964844,283.1499938964844,31514.529296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347073554992676,1.0,0.0,0.0,3.739206075668335,3.739230155944824,9.329364729637746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.34814453125,0.0,1600.31640625,1895.4371337890625,0.0,1894.6754150390625,0.9236530661582948,1.0,0.0,3.0,1.0,0.0
17995680,297.6475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1701354980469,0.9607880115509032,0.241493672132492,0.2167626023292541,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1700134277344,0.927891731262207,0.2199571281671524,0.2703511118888855,297.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1701354980469,0.95715594291687,0.2388769090175628,0.1667852848768234,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698608398437,0.885431170463562,0.1930257827043533,0.18268883228302,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1694641113281,0.8203999996185303,0.1520865261554718,0.6848646402359009,286.1701965332031,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.58514404296875,286.1724853515625,1.0,0.3210837841033935,1.0,1.0,0.0,1.0,-1.7568050622940063,1.756802678108215,2.500675691408105e-06,1.3533918857574463,1.0,1.0,0.0,39.14796447753906,79.0,35963.15234375,-0.0,424.9942626953125,1.0,283.1499938964844,285.44781494140625,296.19073486328125,298.5429077148437,293.1499938964844,293.1499938964844,283.1499938964844,31514.529296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347073554992676,1.0,0.0,0.0,3.739206075668335,3.739230155944824,9.329364729637746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.34814453125,0.0,1600.31640625,1895.4371337890625,0.0,1894.6754150390625,0.9236530661582948,1.0,0.0,3.0,1.0,0.0
17995740,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.18359375,0.890570342540741,0.2461994886398315,0.221110999584198,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835021972656,0.8621258735656738,0.2232440561056137,0.274984210729599,297.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18359375,0.8864855766296387,0.2426782846450805,0.1696832329034805,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1833801269531,0.8270494341850281,0.195705384016037,0.1856788396835327,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830749511719,0.7632792592048645,0.153276041150093,0.6923633217811584,286.18365478515625,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.567626953125,286.1856689453125,1.0,0.3352901339530945,1.0,1.0,0.0,1.0,-1.7767926454544067,1.7767900228500366,2.5562833343428792e-06,1.3692060708999634,1.0,1.0,0.0,50.053958892822266,97.0,36579.0,-0.0,471.3574523925781,1.0,283.1499938964844,285.4461975097656,296.23309326171875,298.6268920898437,293.1499938964844,293.1499938964844,283.1499938964844,32651.255859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408871054649353,1.0,0.0,0.0,3.806045055389404,3.80607008934021,9.665874358688598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.7041015625,0.0,1687.6778564453125,1895.4371337890625,0.0,1947.14501953125,0.940066397190094,1.0,0.0,3.0,1.0,0.0
17995800,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.18359375,0.890570342540741,0.2461994886398315,0.221110999584198,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835021972656,0.8621258735656738,0.2232440561056137,0.274984210729599,297.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18359375,0.8864855766296387,0.2426782846450805,0.1696832329034805,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1833801269531,0.8270494341850281,0.195705384016037,0.1856788396835327,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830749511719,0.7632792592048645,0.153276041150093,0.6923633217811584,286.18365478515625,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.567626953125,286.1856689453125,1.0,0.3352901339530945,1.0,1.0,0.0,1.0,-1.7767926454544067,1.7767900228500366,2.5562833343428792e-06,1.3692060708999634,1.0,1.0,0.0,50.053958892822266,97.0,36579.0,-0.0,471.3574523925781,1.0,283.1499938964844,285.4461975097656,296.23309326171875,298.6268920898437,293.1499938964844,293.1499938964844,283.1499938964844,32651.255859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408871054649353,1.0,0.0,0.0,3.806045055389404,3.80607008934021,9.665874358688598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.7041015625,0.0,1687.6778564453125,1895.4371337890625,0.0,1947.14501953125,0.940066397190094,1.0,0.0,3.0,1.0,0.0
17995860,297.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035522460937,0.8439213037490845,0.2506752014160156,0.2256467044353485,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2034606933594,0.8179447054862976,0.2263669669628143,0.2795154452323913,297.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035522460937,0.8394792675971985,0.2462807893753051,0.1725974678993225,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033386230469,0.7826194763183594,0.1982321888208389,0.1886008828878402,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030334472656,0.7229454517364502,0.1543328464031219,0.699628472328186,286.20361328125,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5507202148437,286.2055969238281,1.0,0.3518785238265991,1.0,1.0,0.0,1.0,-1.8021550178527832,1.802152395248413,2.627841695357347e-06,1.3892215490341189,1.0,1.0,0.0,63.2824821472168,85.0,37274.578125,-0.0,528.0182495117188,1.0,283.1499938964844,285.450439453125,296.2734069824219,298.7095031738281,293.1499938964844,293.1499938964844,283.04998779296875,33780.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746572732925415,1.0,0.0,0.0,3.8712854385375977,3.8713111877441406,1.000008410301234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.97265625,0.0,1775.9610595703125,1895.4371337890625,0.0,1995.8746337890625,0.9550910592079164,1.0,0.0,3.0,1.0,0.0
17995920,297.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035522460937,0.8439213037490845,0.2506752014160156,0.2256467044353485,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2034606933594,0.8179447054862976,0.2263669669628143,0.2795154452323913,297.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035522460937,0.8394792675971985,0.2462807893753051,0.1725974678993225,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033386230469,0.7826194763183594,0.1982321888208389,0.1886008828878402,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030334472656,0.7229454517364502,0.1543328464031219,0.699628472328186,286.20361328125,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5507202148437,286.2055969238281,1.0,0.3518785238265991,1.0,1.0,0.0,1.0,-1.8021550178527832,1.802152395248413,2.627841695357347e-06,1.3892215490341189,1.0,1.0,0.0,63.2824821472168,85.0,37274.578125,-0.0,528.0182495117188,1.0,283.1499938964844,285.450439453125,296.2734069824219,298.7095031738281,293.1499938964844,293.1499938964844,283.04998779296875,33780.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746572732925415,1.0,0.0,0.0,3.8712854385375977,3.8713111877441406,1.000008410301234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.97265625,0.0,1775.9610595703125,1895.4371337890625,0.0,1995.8746337890625,0.9550910592079164,1.0,0.0,3.0,1.0,0.0
17995980,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1511535644531,0.8324664831161499,0.2547660171985626,0.2296137511730194,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.151123046875,0.8054373860359192,0.2292051613330841,0.2833775579929352,297.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1511535644531,0.8273736834526062,0.2495424747467041,0.1750969588756561,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.151123046875,0.7699441313743591,0.2005029767751693,0.1910291314125061,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510925292969,0.710483729839325,0.1551660746335983,0.7046676874160767,286.15118408203125,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5327453613281,286.1520080566406,1.0,0.3592604696750641,1.0,1.0,0.0,1.0,-1.822458267211914,1.8224555253982544,2.6860370780923404e-06,1.405287265777588,1.0,1.0,0.0,69.1251220703125,73.0,38204.40625,-0.0,559.7572631835938,1.0,283.0512390136719,285.3773803710937,296.3276672363281,298.8343811035156,293.1499938964844,293.1499938964844,282.75,34730.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560739517211914,1.0,0.0,0.0,3.925361394882202,3.9253880977630615,1.0281407867296366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.32421875,0.0,1851.42822265625,1895.4371337890625,0.0,2078.226318359375,0.9662888646125792,1.0,0.0,3.0,1.0,0.0
17996040,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1511535644531,0.8324664831161499,0.2547660171985626,0.2296137511730194,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.151123046875,0.8054373860359192,0.2292051613330841,0.2833775579929352,297.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1511535644531,0.8273736834526062,0.2495424747467041,0.1750969588756561,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.151123046875,0.7699441313743591,0.2005029767751693,0.1910291314125061,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510925292969,0.710483729839325,0.1551660746335983,0.7046676874160767,286.15118408203125,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5327453613281,286.1520080566406,1.0,0.3592604696750641,1.0,1.0,0.0,1.0,-1.822458267211914,1.8224555253982544,2.6860370780923404e-06,1.405287265777588,1.0,1.0,0.0,69.1251220703125,73.0,38204.40625,-0.0,559.7572631835938,1.0,283.0512390136719,285.3773803710937,296.3276672363281,298.8343811035156,293.1499938964844,293.1499938964844,282.75,34730.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560739517211914,1.0,0.0,0.0,3.925361394882202,3.9253880977630615,1.0281407867296366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.32421875,0.0,1851.42822265625,1895.4371337890625,0.0,2078.226318359375,0.9662888646125792,1.0,0.0,3.0,1.0,0.0
17996100,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0182189941406,0.8332310318946838,0.2565571367740631,0.2313522696495056,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0193786621094,0.8057687282562256,0.2304392158985138,0.2850259244441986,297.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184326171875,0.8277617692947388,0.2509534060955047,0.1761692762374878,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02105712890625,0.7701207399368286,0.201474592089653,0.1920400857925415,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0251159667969,0.7099273800849915,0.155443862080574,0.7062967419624329,286.0176086425781,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5226135253906,285.9995422363281,1.0,0.3606849312782287,1.0,1.0,0.0,1.0,-1.8305283784866333,1.8305257558822632,2.709381078602746e-06,1.4116742610931396,1.0,1.0,0.0,69.74678802490234,73.0,39398.98046875,-0.0,567.2562866210938,1.0,282.7922058105469,285.1985168457031,296.3916015625,299.0424194335937,293.1499938964844,293.1499938964844,282.75,35018.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668302655220032,1.0,0.0,0.0,3.941603422164917,3.941630125045776,1.0366666174377317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.09033203125,0.0,1874.5054931640625,1895.4371337890625,0.0,2172.742919921875,0.9701526761054992,1.0,0.0,3.0,1.0,0.0
17996160,297.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.8364242315292358,0.2580949366092682,0.2327936589717865,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95477294921875,0.8086868524551392,0.2314787954092025,0.286368727684021,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.8305894732475281,0.2521412074565887,0.1770415008068084,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549255371094,0.7727673649787903,0.2022718489170074,0.1928376406431198,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.955322265625,0.7116420269012451,0.1555684506893158,0.7070376873016357,285.95465087890625,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5107421875,285.9537353515625,1.0,0.3608578145503998,1.0,1.0,0.0,1.0,-1.8363966941833496,1.83639395236969,2.7264504751656204e-06,1.4163329601287842,1.0,1.0,0.0,69.31849670410156,61.0,39645.91015625,-0.0,569.9929809570312,1.0,282.7542724609375,285.1520080566406,296.39111328125,299.0153503417969,293.1499938964844,293.1499938964844,282.45001220703125,35240.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723613381385803,1.0,0.0,0.0,3.9541029930114746,3.954129934310913,1.0432520411995938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.1865234375,0.0,1892.3955078125,1895.4371337890625,0.0,2221.8359375,0.973126232624054,1.0,0.0,3.0,1.0,0.0
17996220,297.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.8497250080108643,0.2607792317867279,0.2351822555065155,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.751953125,0.8209103345870972,0.2332079112529754,0.2884544134140014,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.8429885506629944,0.2541357278823852,0.1784175932407379,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.7848443388938904,0.2035492658615112,0.1940063387155532,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524108886719,0.7206888794898987,0.1555272489786148,0.7066382765769958,285.7518615722656,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.48565673828125,285.75048828125,1.0,0.3583275079727173,1.0,1.0,0.0,1.0,-1.843770980834961,1.8437682390213013,2.7480023163661822e-06,1.4221960306167605,1.0,1.0,0.0,65.94548034667969,49.0,40957.58984375,-0.0,564.5515747070312,1.0,282.457275390625,284.92462158203125,296.4176330566406,299.1287841796875,293.1499938964844,293.1499938964844,282.1499938964844,35547.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857545614242554,1.0,0.0,0.0,3.97127628326416,3.9713034629821777,1.0523336868573097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.146484375,0.0,1917.1597900390625,1895.4371337890625,0.0,2341.95751953125,0.9772114157676696,1.0,0.0,3.0,1.0,0.0
17996280,297.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.8497250080108643,0.2607792317867279,0.2351822555065155,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.751953125,0.8209103345870972,0.2332079112529754,0.2884544134140014,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.8429885506629944,0.2541357278823852,0.1784175932407379,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.7848443388938904,0.2035492658615112,0.1940063387155532,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524108886719,0.7206888794898987,0.1555272489786148,0.7066382765769958,285.7518615722656,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.48565673828125,285.75048828125,1.0,0.3583275079727173,1.0,1.0,0.0,1.0,-1.843770980834961,1.8437682390213013,2.7480023163661822e-06,1.4221960306167605,1.0,1.0,0.0,65.94548034667969,49.0,40957.58984375,-0.0,564.5515747070312,1.0,282.457275390625,284.92462158203125,296.4176330566406,299.1287841796875,293.1499938964844,293.1499938964844,282.1499938964844,35547.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857545614242554,1.0,0.0,0.0,3.97127628326416,3.9713034629821777,1.0523336868573097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.146484375,0.0,1917.1597900390625,1895.4371337890625,0.0,2341.95751953125,0.9772114157676696,1.0,0.0,3.0,1.0,0.0
17996340,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.8732450604438782,0.2630895674228668,0.2371065020561218,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54034423828125,0.8415845632553101,0.2345830053091049,0.2899360954761505,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.8652573823928833,0.2557481825351715,0.179429680109024,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54052734375,0.8062107563018799,0.2045047879219055,0.1947434395551681,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5410461425781,0.7367690801620483,0.1551918685436248,0.7043200731277466,285.5401611328125,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4601135253906,285.5384216308594,1.0,0.3528577387332916,1.0,1.0,0.0,1.0,-1.846769452095032,1.846766710281372,2.756820776994573e-06,1.424599528312683,1.0,1.0,0.0,60.04286575317383,37.0,42188.703125,0.0,548.0770874023438,1.0,282.1554870605469,284.69000244140625,296.4442443847656,299.2320251464844,293.1499938964844,293.1499938964844,281.8500061035156,35730.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964156270027161,1.0,0.0,0.0,3.98149299621582,3.981520175933838,1.057755184774578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.4345703125,0.0,1931.9942626953125,1895.4371337890625,0.0,2438.7001953125,0.9796414971351624,1.0,0.0,3.0,1.0,0.0
17996400,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.8732450604438782,0.2630895674228668,0.2371065020561218,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54034423828125,0.8415845632553101,0.2345830053091049,0.2899360954761505,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.8652573823928833,0.2557481825351715,0.179429680109024,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54052734375,0.8062107563018799,0.2045047879219055,0.1947434395551681,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5410461425781,0.7367690801620483,0.1551918685436248,0.7043200731277466,285.5401611328125,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4601135253906,285.5384216308594,1.0,0.3528577387332916,1.0,1.0,0.0,1.0,-1.846769452095032,1.846766710281372,2.756820776994573e-06,1.424599528312683,1.0,1.0,0.0,60.04286575317383,37.0,42188.703125,0.0,548.0770874023438,1.0,282.1554870605469,284.69000244140625,296.4442443847656,299.2320251464844,293.1499938964844,293.1499938964844,281.8500061035156,35730.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964156270027161,1.0,0.0,0.0,3.98149299621582,3.981520175933838,1.057755184774578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.4345703125,0.0,1931.9942626953125,1895.4371337890625,0.0,2438.7001953125,0.9796414971351624,1.0,0.0,3.0,1.0,0.0
17996460,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.342529296875,0.8998266458511353,0.2646057903766632,0.2383399009704589,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3429260253906,0.8652443289756775,0.2354214340448379,0.290766566991806,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426208496094,0.8908078670501709,0.256742775440216,0.1800179332494735,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3434753417969,0.8282191753387451,0.2050510644912719,0.1950972527265548,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34503173828125,0.7554053068161011,0.154781237244606,0.7016674876213074,285.3424072265625,284.95001220703125,295.398193359375,293.4333190917969,295.3962707519531,297.4408264160156,285.3368225097656,1.0,0.3472831547260284,1.0,1.0,0.0,1.0,-1.8469654321670528,1.846962571144104,2.7574324121815152e-06,1.424782156944275,1.0,1.0,0.0,54.39226150512695,37.0,43293.3671875,0.0,530.4419555664062,1.0,281.8660888671875,284.468017578125,296.481201171875,299.3563537597656,293.1499938964844,293.1499938964844,281.8500061035156,35818.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050737977027893,1.0,0.0,0.0,3.986370325088501,3.9863977432250977,1.060348381543008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.41552734375,0.0,1939.103271484375,1895.4371337890625,0.0,2517.903564453125,0.9808015823364258,1.0,0.0,3.0,1.0,0.0
17996520,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289489746094,0.910578727722168,0.2650849521160126,0.2386720031499862,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291320800781,0.8748248815536499,0.2356736212968826,0.2909634411334991,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289794921875,0.9009427428245544,0.2570483982563019,0.1801624745130539,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.329345703125,0.836638867855072,0.2052124440670013,0.1951638311147689,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300170898437,0.7630414962768555,0.1546346098184585,0.7006216645240784,285.3288879394531,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.4348449707031,285.3265380859375,1.0,0.3452683091163635,1.0,1.0,0.0,1.0,-1.846543788909912,1.8465410470962524,2.7562039122130955e-06,1.4244533777236938,1.0,1.0,0.0,52.42216491699219,25.0,43343.96484375,0.0,523.9627075195312,1.0,281.85662841796875,284.45709228515625,296.4732360839844,299.331787109375,293.1499938964844,293.1499938964844,281.54998779296875,35839.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051465153694153,1.0,0.0,0.0,3.987553596496582,3.9875810146331774,1.0609778655634727e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.68603515625,0.0,1940.8304443359373,1895.4371337890625,0.0,2518.571044921875,0.9810829758644104,1.0,0.0,3.0,1.0,0.0
17996580,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.9728260636329652,0.2667917907238006,0.2399419248104095,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.9320830702781676,0.236515074968338,0.2916288673877716,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.9624640345573424,0.258084774017334,0.1806782931089401,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.8862784504890442,0.2057147920131683,0.1953446716070175,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11334228515625,0.8077718019485474,0.1538990885019302,0.6958999633789062,285.1125793457031,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4101867675781,285.1105651855469,1.0,0.3361304998397827,1.0,1.0,0.0,1.0,-1.8438518047332764,1.8438490629196167,2.748367251115269e-06,1.4223544597625732,1.0,1.0,0.0,43.667274475097656,28.0,44445.828125,0.0,494.6673583984375,1.0,281.55718994140625,284.22137451171875,296.50616455078125,299.43048095703125,293.1499938964844,293.1499938964844,281.25,35904.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129201531410217,1.0,0.0,0.0,3.9911701679229736,3.9911975860595694,1.062903265847126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.287109375,0.0,1946.1160888671875,1895.4371337890625,0.0,2590.110595703125,0.981943130493164,1.0,0.0,3.0,1.0,0.0
17996640,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.9728260636329652,0.2667917907238006,0.2399419248104095,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.9320830702781676,0.236515074968338,0.2916288673877716,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.9624640345573424,0.258084774017334,0.1806782931089401,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.8862784504890442,0.2057147920131683,0.1953446716070175,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11334228515625,0.8077718019485474,0.1538990885019302,0.6958999633789062,285.1125793457031,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4101867675781,285.1105651855469,1.0,0.3361304998397827,1.0,1.0,0.0,1.0,-1.8438518047332764,1.8438490629196167,2.748367251115269e-06,1.4223544597625732,1.0,1.0,0.0,43.667274475097656,28.0,44445.828125,0.0,494.6673583984375,1.0,281.55718994140625,284.22137451171875,296.50616455078125,299.43048095703125,293.1499938964844,293.1499938964844,281.25,35904.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129201531410217,1.0,0.0,0.0,3.9911701679229736,3.9911975860595694,1.062903265847126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.287109375,0.0,1946.1160888671875,1895.4371337890625,0.0,2590.110595703125,0.981943130493164,1.0,0.0,3.0,1.0,0.0
17996700,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.99493408203125,0.2675794661045074,0.2405745089054107,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9594577550888062,0.2368715107440948,0.2919529378414154,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.9861341714859008,0.2585403025150299,0.180933877825737,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.910325050354004,0.2059167772531509,0.195442333817482,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.8268038630485535,0.1534884423017501,0.693594217300415,284.9603576660156,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.39849853515625,284.9413757324219,1.0,0.333251804113388,1.0,1.0,0.0,1.0,-1.8425651788711548,1.8425624370574951,2.7445914838608587e-06,1.4213255643844604,0.9910303354263306,0.9910303354263306,0.0,40.6804313659668,28.0,45442.8359375,0.0,484.4530334472656,1.0,281.2918701171875,284.0302429199219,296.549560546875,299.5915222167969,293.1499938964844,293.1499938964844,281.25,36008.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189123868942261,1.0,0.0,0.0,3.9914920330047607,3.991519451141357,1.0630747055984102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.5361328125,0.0,1947.39208984375,1895.4371337890625,0.0,2645.496337890625,0.9819640517234802,1.0,0.0,3.0,1.0,0.0
17996760,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9976992011070251,0.2686448395252228,0.2355533987283706,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9703328609466552,0.23712719976902,0.2922417521476745,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9949437379837036,0.2588787674903869,0.1811554431915283,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9217846989631652,0.2060298025608062,0.1955275535583496,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.834318220615387,0.1530021578073501,0.6913043856620789,284.9027099609375,284.95001220703125,295.5397033691406,293.521484375,295.5378112792969,297.3873596191406,284.90234375,1.0,0.3308618068695068,1.0,1.0,0.0,1.0,-1.834432601928711,1.8344298601150515,2.721103783187573e-06,1.4150497913360596,0.942383348941803,0.942383348941803,0.0,39.370635986328125,46.0,45292.1640625,0.0,475.0874633789063,1.0,281.2559814453125,283.99920654296875,296.5418395996094,299.5252990722656,293.1499938964844,293.1499938964844,280.95001220703125,37911.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197349309921265,1.0,0.0,0.0,3.945458650588989,3.945485830307007,1.0386954727437114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.52294921875,0.0,1902.85791015625,1895.4371337890625,0.0,2653.11376953125,0.9723892211914062,1.0,0.0,3.0,1.0,0.0
17996820,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9983025193214417,0.2708748877048492,0.2435020953416824,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9612377285957336,0.237776905298233,0.293002188205719,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.987792432308197,0.2597411572933197,0.1817221492528915,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.9115983843803406,0.2063802778720855,0.1958381980657577,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8249611258506775,0.1521534025669098,0.6874393820762634,284.8549194335937,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3696594238281,284.8695678710937,1.0,0.333673894405365,1.0,1.0,0.0,1.0,-1.841198801994324,1.841196060180664,2.7403500553191407e-06,1.4200600385665894,0.8300990462303162,0.8300990462303162,0.0,40.58062362670898,64.0,45630.38671875,0.0,483.2204895019531,1.0,280.9565734863281,283.9760131835937,296.562744140625,299.5542297363281,293.1499938964844,293.1499938964844,281.25,44254.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228455781936646,1.0,0.0,0.0,3.6002066135406494,3.600231409072876,8.648646030451346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.67333984375,0.0,1539.389404296875,1895.4371337890625,0.0,2681.95166015625,0.9019911885261536,1.0,0.0,3.0,1.0,0.0
17996880,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9983025193214417,0.2708748877048492,0.2435020953416824,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9612377285957336,0.237776905298233,0.293002188205719,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.987792432308197,0.2597411572933197,0.1817221492528915,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.9115983843803406,0.2063802778720855,0.1958381980657577,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8249611258506775,0.1521534025669098,0.6874393820762634,284.8549194335937,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3696594238281,284.8695678710937,1.0,0.333673894405365,1.0,1.0,0.0,1.0,-1.841198801994324,1.841196060180664,2.7403500553191407e-06,1.4200600385665894,0.8300990462303162,0.8300990462303162,0.0,40.58062362670898,64.0,45630.38671875,0.0,483.2204895019531,1.0,280.9565734863281,283.9760131835937,296.562744140625,299.5542297363281,293.1499938964844,293.1499938964844,281.25,44254.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228455781936646,1.0,0.0,0.0,3.6002066135406494,3.600231409072876,8.648646030451346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.67333984375,0.0,1539.389404296875,1895.4371337890625,0.0,2681.95166015625,0.9019911885261536,1.0,0.0,3.0,1.0,0.0
17996940,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9753267168998718,0.2718575894832611,0.2443911880254745,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9312615394592284,0.2386133968830108,0.2939531505107879,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9622015953063964,0.2607970237731933,0.1823870539665222,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8847888708114624,0.2069907784461975,0.1963802427053451,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8013394474983215,0.1519912630319595,0.686741054058075,285.0381774902344,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.36236572265625,285.0477905273437,1.0,0.3376780450344085,1.0,1.0,0.0,1.0,-1.84363067150116,1.8436279296875,2.747479129538988e-06,1.4220019578933716,0.9513441920280457,0.9513441920280457,0.0,44.08648681640625,64.0,45290.31640625,0.0,495.8401489257813,1.0,281.2109680175781,284.1518249511719,296.51708984375,299.376220703125,293.1499938964844,293.1499938964844,281.25,34640.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115106225013733,1.0,0.0,0.0,3.6725316047668457,3.672555446624756,8.999624014904839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.6787109375,0.0,1548.149169921875,1895.4371337890625,0.0,2577.11181640625,0.9118850827217102,1.0,0.0,3.0,1.0,0.0
17997000,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9527983665466307,0.272957444190979,0.2454096376895904,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.906874179840088,0.2394018620252609,0.2950464189052582,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.9381151795387268,0.2617539167404175,0.1831320375204086,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.864175021648407,0.207592025399208,0.1970460265874862,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7816310524940491,0.1519767194986343,0.6871309876441956,285.05108642578125,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.359375,285.04901123046875,1.0,0.3418302834033966,1.0,1.0,0.0,1.0,-1.8480238914489744,1.8480210304260247,2.7602325189945982e-06,1.4253981113433838,0.9892808198928832,0.9892808198928832,0.0,47.54264068603516,82.0,45571.0,0.0,509.6090698242188,1.0,281.24298095703125,284.14288330078125,296.554443359375,299.4609069824219,293.1499938964844,293.1499938964844,280.95001220703125,32633.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808059573173523,1.0,0.0,0.0,3.758646965026856,3.758671522140503,9.426628366782096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.56640625,0.0,1631.5015869140625,1895.4371337890625,0.0,2545.33544921875,0.9273752570152284,1.0,0.0,3.0,1.0,0.0
