time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997060,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8946937918663025,0.2745396494865417,0.2474726140499115,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8560816645622253,0.240522563457489,0.2972265481948852,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8818700313568115,0.2630485892295837,0.1845333576202392,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8185772895812988,0.208380177617073,0.1983829736709594,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7377931475639343,0.1515263170003891,0.6877150535583496,284.8885803222656,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3455810546875,284.89520263671875,1.0,0.3535902798175812,1.0,1.0,0.0,1.0,-1.8565073013305664,1.8565045595169067,2.785041942843236e-06,1.432017207145691,0.8723444938659668,0.8723444938659668,0.0,58.21982955932617,100.0,46518.5078125,0.0,549.0309448242188,1.0,280.9563903808594,283.9792785644531,296.6744689941406,299.7093200683594,293.1499938964844,293.1499938964844,281.25,39103.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185700178146362,1.0,0.0,0.0,3.671552181243897,3.671576976776123,8.994824725050421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.54296875,0.0,1580.6368408203125,1895.4371337890625,0.0,2642.32666015625,0.9121647477149964,1.0,0.0,3.0,1.0,0.0
17997120,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8946937918663025,0.2745396494865417,0.2474726140499115,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8560816645622253,0.240522563457489,0.2972265481948852,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8818700313568115,0.2630485892295837,0.1845333576202392,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8185772895812988,0.208380177617073,0.1983829736709594,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7377931475639343,0.1515263170003891,0.6877150535583496,284.8885803222656,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3455810546875,284.89520263671875,1.0,0.3535902798175812,1.0,1.0,0.0,1.0,-1.8565073013305664,1.8565045595169067,2.785041942843236e-06,1.432017207145691,0.8723444938659668,0.8723444938659668,0.0,58.21982955932617,100.0,46518.5078125,0.0,549.0309448242188,1.0,280.9563903808594,283.9792785644531,296.6744689941406,299.7093200683594,293.1499938964844,293.1499938964844,281.25,39103.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185700178146362,1.0,0.0,0.0,3.671552181243897,3.671576976776123,8.994824725050421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.54296875,0.0,1580.6368408203125,1895.4371337890625,0.0,2642.32666015625,0.9121647477149964,1.0,0.0,3.0,1.0,0.0
17997180,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.851164698600769,0.2769138514995575,0.2498107403516769,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.81639164686203,0.2420099526643753,0.2994954884052276,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8393968939781189,0.2648192346096039,0.1859911233186721,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.7779865264892578,0.2094864249229431,0.199789747595787,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.7012679576873779,0.1512981653213501,0.6885727643966675,285.0765686035156,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.33837890625,285.07598876953125,1.0,0.3675592541694641,1.0,1.0,0.0,1.0,-1.865876078605652,1.8658732175827024,2.8124297841714e-06,1.4392099380493164,1.0,1.0,0.0,71.48318481445312,88.0,46395.46484375,0.0,597.65771484375,1.0,281.2431945800781,284.1536865234375,296.66436767578125,299.62506103515625,293.1499938964844,293.1499938964844,280.95001220703125,32687.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094455003738403,1.0,0.0,0.0,3.810149669647217,3.8101744651794434,9.68673361967376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.71337890625,0.0,1692.880126953125,1895.4371337890625,0.0,2558.087890625,0.9386844635009766,1.0,0.0,3.0,1.0,0.0
17997240,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.851164698600769,0.2769138514995575,0.2498107403516769,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.81639164686203,0.2420099526643753,0.2994954884052276,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8393968939781189,0.2648192346096039,0.1859911233186721,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.7779865264892578,0.2094864249229431,0.199789747595787,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.7012679576873779,0.1512981653213501,0.6885727643966675,285.0765686035156,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.33837890625,285.07598876953125,1.0,0.3675592541694641,1.0,1.0,0.0,1.0,-1.865876078605652,1.8658732175827024,2.8124297841714e-06,1.4392099380493164,1.0,1.0,0.0,71.48318481445312,88.0,46395.46484375,0.0,597.65771484375,1.0,281.2431945800781,284.1536865234375,296.66436767578125,299.62506103515625,293.1499938964844,293.1499938964844,280.95001220703125,32687.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094455003738403,1.0,0.0,0.0,3.810149669647217,3.8101744651794434,9.68673361967376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.71337890625,0.0,1692.880126953125,1895.4371337890625,0.0,2558.087890625,0.9386844635009766,1.0,0.0,3.0,1.0,0.0
17997300,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.8427638411521912,0.277827113866806,0.250972032546997,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.8079487085342407,0.2426193058490753,0.3005895316600799,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.8310821056365967,0.2655121088027954,0.1866985410451889,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.769533097743988,0.209928959608078,0.200456365942955,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.6925257444381714,0.1511190682649612,0.6888017058372498,284.93359375,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.3336181640625,284.9148864746094,1.0,0.370913565158844,1.0,1.0,0.0,1.0,-1.8702105283737185,1.8702077865600584,2.8252497941139154e-06,1.442606806755066,0.9516343474388124,0.9516343474388124,0.0,75.14498138427734,88.0,47521.26171875,0.0,612.435791015625,1.0,280.99346923828125,283.96881103515625,296.75665283203125,299.8883056640625,293.1499938964844,293.1499938964844,280.95001220703125,34296.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178576231002808,1.0,0.0,0.0,3.8399498462677,3.839975357055664,9.83885115601879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.53515625,0.0,1741.5355224609375,1895.4371337890625,0.0,2635.733154296875,0.9457499980926514,1.0,0.0,3.0,1.0,0.0
17997360,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8388465046882629,0.2783823609352112,0.2516506612300873,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8037643432617188,0.2429848611354828,0.3012455701828003,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8271456956863403,0.2659139931201935,0.1871065497398376,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7655172944068909,0.2101581841707229,0.2008220702409744,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6879019141197205,0.1507701277732849,0.687882661819458,284.89044189453125,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.3258972167969,284.8937683105469,1.0,0.37259441614151,1.0,1.0,0.0,1.0,-1.8714600801467896,1.8714572191238403,2.8289239253354026e-06,1.4435659646987915,0.9057127237319946,0.9057127237319946,0.0,77.01236724853516,76.0,47487.765625,0.0,619.2943115234375,1.0,280.9562072753906,283.9561462402344,296.7719116210937,299.8714904785156,293.1499938964844,293.1499938964844,280.6499938964844,37683.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219650983810425,1.0,0.0,0.0,3.779473543167114,3.779499053955078,9.531382829663926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.23876953125,0.0,1695.0853271484375,1895.4371337890625,0.0,2673.7841796875,0.9349405765533448,1.0,0.0,3.0,1.0,0.0
17997420,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8402013182640076,0.2795374393463135,0.2526231706142425,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8048461079597473,0.2436566948890686,0.30204838514328,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.828181803226471,0.266691654920578,0.1876237243413925,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.7663092613220215,0.210563451051712,0.2011900693178177,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.6869789958000183,0.1500028669834137,0.6844258904457092,284.8678894042969,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.31158447265625,284.88018798828125,1.0,0.3719931542873382,1.0,1.0,0.0,1.0,-1.870282888412476,1.8702800273895264,2.825295723596355e-06,1.4425419569015503,0.8138706684112549,0.8138706684112549,0.0,76.8451919555664,64.0,47692.26953125,0.0,617.901123046875,1.0,280.65777587890625,283.9496765136719,296.7945861816406,299.9201354980469,293.1499938964844,293.1499938964844,280.95001220703125,43357.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291494250297546,1.0,0.0,0.0,3.455371379852295,3.455394744873047,7.966778525769769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.90869140625,0.0,1379.335693359375,1895.4371337890625,0.0,2740.52880859375,0.8697608113288879,1.0,0.0,3.0,1.0,0.0
17997480,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8402013182640076,0.2795374393463135,0.2526231706142425,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8048461079597473,0.2436566948890686,0.30204838514328,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.828181803226471,0.266691654920578,0.1876237243413925,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.7663092613220215,0.210563451051712,0.2011900693178177,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.6869789958000183,0.1500028669834137,0.6844258904457092,284.8678894042969,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.31158447265625,284.88018798828125,1.0,0.3719931542873382,1.0,1.0,0.0,1.0,-1.870282888412476,1.8702800273895264,2.825295723596355e-06,1.4425419569015503,0.8138706684112549,0.8138706684112549,0.0,76.8451919555664,64.0,47692.26953125,0.0,617.901123046875,1.0,280.65777587890625,283.9496765136719,296.7945861816406,299.9201354980469,293.1499938964844,293.1499938964844,280.95001220703125,43357.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291494250297546,1.0,0.0,0.0,3.455371379852295,3.455394744873047,7.966778525769769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.90869140625,0.0,1379.335693359375,1895.4371337890625,0.0,2740.52880859375,0.8697608113288879,1.0,0.0,3.0,1.0,0.0
17997540,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8544591665267944,0.2819659113883972,0.2543693780899048,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8181331753730774,0.2451505362987518,0.3033858835697174,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8413935303688049,0.2684657573699951,0.1885576099157333,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7791415452957153,0.2117043882608413,0.2019043117761612,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.6973621249198914,0.1498191654682159,0.6820055842399597,285.0290832519531,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3089599609375,285.02593994140625,1.0,0.3678203225135803,1.0,1.0,0.0,1.0,-1.8726837635040283,1.8726810216903689,2.832220161508303e-06,1.44428551197052,0.9455652832984924,0.9455652832984924,0.0,72.23578643798828,52.0,47644.15625,0.0,604.960205078125,1.0,280.9416198730469,284.0844116210937,296.78106689453125,299.820068359375,293.1499938964844,293.1499938964844,280.6499938964844,32478.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816461980342865,1.0,0.0,0.0,3.626483917236328,3.626507043838501,8.775357400736539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.92138671875,0.0,1480.982421875,1895.4371337890625,0.0,2622.82373046875,0.8974040746688843,1.0,0.0,3.0,1.0,0.0
17997600,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8544591665267944,0.2819659113883972,0.2543693780899048,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8181331753730774,0.2451505362987518,0.3033858835697174,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8413935303688049,0.2684657573699951,0.1885576099157333,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7791415452957153,0.2117043882608413,0.2019043117761612,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.6973621249198914,0.1498191654682159,0.6820055842399597,285.0290832519531,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3089599609375,285.02593994140625,1.0,0.3678203225135803,1.0,1.0,0.0,1.0,-1.8726837635040283,1.8726810216903689,2.832220161508303e-06,1.44428551197052,0.9455652832984924,0.9455652832984924,0.0,72.23578643798828,52.0,47644.15625,0.0,604.960205078125,1.0,280.9416198730469,284.0844116210937,296.78106689453125,299.820068359375,293.1499938964844,293.1499938964844,280.6499938964844,32478.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816461980342865,1.0,0.0,0.0,3.626483917236328,3.626507043838501,8.775357400736539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.92138671875,0.0,1480.982421875,1895.4371337890625,0.0,2622.82373046875,0.8974040746688843,1.0,0.0,3.0,1.0,0.0
17997660,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8781125545501709,0.283411294221878,0.255680114030838,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8389281630516052,0.246153637766838,0.3044866025447845,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8636639714241028,0.2695624530315399,0.189281478524208,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8006990551948547,0.212443858385086,0.2024771869182586,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7152177691459656,0.1493998020887375,0.6793303489685059,284.8937072753906,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3001708984375,284.9020690917969,1.0,0.361278235912323,1.0,1.0,0.0,1.0,-1.873623490333557,1.873620629310608,2.8350182219583075e-06,1.4450294971466064,0.8363364934921265,0.8363364934921265,0.0,65.31507110595703,40.0,48274.29296875,0.0,583.5613403320312,1.0,280.65771484375,283.9586181640625,296.8883361816406,300.0372619628906,293.1499938964844,293.1499938964844,280.95001220703125,39918.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825673520565033,1.0,0.0,0.0,3.489173650741577,3.48919677734375,8.123411703309102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.755859375,0.0,1389.5233154296875,1895.4371337890625,0.0,2708.20849609375,0.8729468584060669,1.0,0.0,3.0,1.0,0.0
17997720,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8781125545501709,0.283411294221878,0.255680114030838,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8389281630516052,0.246153637766838,0.3044866025447845,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8636639714241028,0.2695624530315399,0.189281478524208,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8006990551948547,0.212443858385086,0.2024771869182586,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7152177691459656,0.1493998020887375,0.6793303489685059,284.8937072753906,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3001708984375,284.9020690917969,1.0,0.361278235912323,1.0,1.0,0.0,1.0,-1.873623490333557,1.873620629310608,2.8350182219583075e-06,1.4450294971466064,0.8363364934921265,0.8363364934921265,0.0,65.31507110595703,40.0,48274.29296875,0.0,583.5613403320312,1.0,280.65771484375,283.9586181640625,296.8883361816406,300.0372619628906,293.1499938964844,293.1499938964844,280.95001220703125,39918.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825673520565033,1.0,0.0,0.0,3.489173650741577,3.48919677734375,8.123411703309102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.755859375,0.0,1389.5233154296875,1895.4371337890625,0.0,2708.20849609375,0.8729468584060669,1.0,0.0,3.0,1.0,0.0
17997780,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.916457176208496,0.2856488525867462,0.2571124732494354,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8723948001861572,0.2476165890693664,0.3056155741214752,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.899720311164856,0.2712427377700805,0.190048485994339,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8320384621620178,0.2135932594537735,0.2030680328607559,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.7407281398773193,0.1492853909730911,0.6766201853752136,285.04461669921875,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.29803466796875,285.0404357910156,1.0,0.3530695736408233,1.0,1.0,0.0,1.0,-1.8747588396072388,1.8747559785842896,2.838319687725744e-06,1.4458695650100708,0.9739457964897156,0.9739457964897156,0.0,56.66263961791992,28.0,48221.2734375,0.0,556.7527465820312,1.0,280.9421691894531,284.0873107910156,296.8839111328125,299.95928955078125,293.1499938964844,293.1499938964844,280.6499938964844,31670.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160510659217834,1.0,0.0,0.0,3.6690077781677246,3.669031381607056,8.982362373899377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.1708984375,0.0,1521.8524169921875,1895.4371337890625,0.0,2619.02490234375,0.9063372015953064,1.0,0.0,3.0,1.0,0.0
17997840,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.916457176208496,0.2856488525867462,0.2571124732494354,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8723948001861572,0.2476165890693664,0.3056155741214752,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.899720311164856,0.2712427377700805,0.190048485994339,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8320384621620178,0.2135932594537735,0.2030680328607559,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.7407281398773193,0.1492853909730911,0.6766201853752136,285.04461669921875,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.29803466796875,285.0404357910156,1.0,0.3530695736408233,1.0,1.0,0.0,1.0,-1.8747588396072388,1.8747559785842896,2.838319687725744e-06,1.4458695650100708,0.9739457964897156,0.9739457964897156,0.0,56.66263961791992,28.0,48221.2734375,0.0,556.7527465820312,1.0,280.9421691894531,284.0873107910156,296.8839111328125,299.95928955078125,293.1499938964844,293.1499938964844,280.6499938964844,31670.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160510659217834,1.0,0.0,0.0,3.6690077781677246,3.669031381607056,8.982362373899377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.1708984375,0.0,1521.8524169921875,1895.4371337890625,0.0,2619.02490234375,0.9063372015953064,1.0,0.0,3.0,1.0,0.0
17997900,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9455081224441528,0.2864148020744324,0.2578479647636413,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.896552562713623,0.2481778711080551,0.3062347173690796,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9269039034843444,0.271844744682312,0.1904578804969787,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8533311486244202,0.2140291333198547,0.2034063637256622,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7590604424476624,0.1491504609584808,0.6754944920539856,284.8901062011719,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.2950439453125,284.8736267089844,1.0,0.3485519886016845,1.0,1.0,0.0,1.0,-1.8757625818252563,1.875759840011597,2.8413501240720507e-06,1.446691393852234,0.8806698322296143,0.8806698322296143,0.0,51.90142440795898,28.0,49153.08984375,0.0,542.247314453125,1.0,280.6967163085937,283.9034118652344,296.9748840332031,300.21551513671875,293.1499938964844,293.1499938964844,280.6499938964844,35395.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238084316253662,1.0,0.0,0.0,3.6791672706604,3.6791915893554688,9.03217539871548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.0400390625,0.0,1561.3001708984375,1895.4371337890625,0.0,2690.88720703125,0.9091759324073792,1.0,0.0,3.0,1.0,0.0
17997960,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9759925007820128,0.2869020700454712,0.2581747770309448,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9273487329483032,0.2485445141792297,0.3065178692340851,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.959373950958252,0.2722188234329223,0.1906279623508453,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8796916007995605,0.2142944186925888,0.203522190451622,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7818096280097961,0.1488800048828125,0.6736085414886475,284.8825378417969,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2894897460937,284.8901062011719,1.0,0.3437200784683227,1.0,1.0,0.0,1.0,-1.8744972944259644,1.8744944334030151,2.837627562257694e-06,1.4457255601882937,0.849349319934845,0.849349319934845,0.0,47.16802597045898,31.0,48920.5546875,0.0,526.2654418945312,1.0,280.65740966796875,283.9336853027344,296.98699951171875,300.1796569824219,293.1499938964844,293.1499938964844,280.95001220703125,39493.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267140984535217,1.0,0.0,0.0,3.562109470367432,3.562133312225342,8.466576559840178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.263671875,0.0,1463.074951171875,1895.4371337890625,0.0,2717.87890625,0.8882771134376526,1.0,0.0,3.0,1.0,0.0
17998020,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9990000128746032,0.2897837162017822,0.254993587732315,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.964250147342682,0.2499021887779235,0.307748943567276,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9909939765930176,0.273762047290802,0.1914275586605072,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9122604131698608,0.2153677195310592,0.204222097992897,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8084980845451355,0.1487272679805755,0.6716026663780212,285.03619384765625,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2896728515625,285.0294189453125,1.0,0.3383214473724365,1.0,1.0,0.0,1.0,-1.8644354343414309,1.8644325733184808,2.807590362863266e-06,1.4376558065414429,0.984490692615509,0.984490692615509,0.0,42.59514617919922,49.0,48605.71484375,0.0,506.74951171875,1.0,280.9426574707031,284.0671691894531,296.9772644042969,300.0865783691406,293.1499938964844,293.1499938964844,280.6499938964844,31956.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81727135181427,1.0,0.0,0.0,3.7234044075012207,3.72342848777771,9.250681500816428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.86962890625,0.0,1585.51806640625,1895.4371337890625,0.0,2630.30908203125,0.918858289718628,1.0,0.0,3.0,1.0,0.0
17998080,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9990000128746032,0.2897837162017822,0.254993587732315,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.964250147342682,0.2499021887779235,0.307748943567276,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9909939765930176,0.273762047290802,0.1914275586605072,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9122604131698608,0.2153677195310592,0.204222097992897,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8084980845451355,0.1487272679805755,0.6716026663780212,285.03619384765625,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2896728515625,285.0294189453125,1.0,0.3383214473724365,1.0,1.0,0.0,1.0,-1.8644354343414309,1.8644325733184808,2.807590362863266e-06,1.4376558065414429,0.984490692615509,0.984490692615509,0.0,42.59514617919922,49.0,48605.71484375,0.0,506.74951171875,1.0,280.9426574707031,284.0671691894531,296.9772644042969,300.0865783691406,293.1499938964844,293.1499938964844,280.6499938964844,31956.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81727135181427,1.0,0.0,0.0,3.7234044075012207,3.72342848777771,9.250681500816428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.86962890625,0.0,1585.51806640625,1895.4371337890625,0.0,2630.30908203125,0.918858289718628,1.0,0.0,3.0,1.0,0.0
17998140,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9990000128746032,0.2917945683002472,0.2531868815422058,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.9674094915390016,0.2504917979240417,0.3086842000484466,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9934993982315063,0.2743760347366333,0.192008376121521,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.915538251399994,0.2158214300870895,0.204788476228714,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8100666403770447,0.1485114097595214,0.6710286140441895,284.8584899902344,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2897644042969,284.8550720214844,1.0,0.3394567966461181,1.0,1.0,0.0,1.0,-1.8706912994384768,1.870688557624817,2.8259312330192188e-06,1.4424471855163574,0.8648877143859863,0.8648877143859863,0.0,42.48361206054688,49.0,49508.00390625,0.0,508.7249755859375,1.0,280.6766357421875,283.8831481933594,297.0741271972656,300.3288269042969,293.1499938964844,293.1499938964844,280.6499938964844,37805.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259484767913818,1.0,0.0,0.0,3.689322471618652,3.689347267150879,9.082104952540248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.93603515625,0.0,1591.0096435546875,1895.4371337890625,0.0,2710.762939453125,0.913185715675354,1.0,0.0,3.0,1.0,0.0
17998200,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.2921715676784515,0.2583256065845489,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9615160822868348,0.250730961561203,0.3090283870697021,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.988774836063385,0.2746128141880035,0.1922022104263305,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9093223214149476,0.2159937173128128,0.2049903720617294,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8046050071716309,0.1483196765184402,0.6703747510910034,284.8834228515625,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2862548828125,284.89263916015625,1.0,0.3413233160972595,1.0,1.0,0.0,1.0,-1.876814246177673,1.8768115043640137,2.8439785637601744e-06,1.447157621383667,0.8613231778144836,0.8613231778144836,0.0,43.371315002441406,67.0,49524.50390625,0.0,515.7023315429688,1.0,280.6568298339844,283.9263916015625,297.0769348144531,300.3001403808594,293.1499938964844,293.1499938964844,280.95001220703125,39399.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270916938781738,1.0,0.0,0.0,3.612370491027832,3.612394809722901,8.707187362233526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.9619140625,0.0,1516.87646484375,1895.4371337890625,0.0,2721.388916015625,0.8995433449745178,1.0,0.0,3.0,1.0,0.0
17998260,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9650076627731324,0.2927528023719787,0.2635146379470825,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.912528395652771,0.2520219087600708,0.3107264935970306,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.944876790046692,0.2760638892650604,0.1932496726512909,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8670100569725037,0.2170114517211914,0.2060628980398178,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.7659999132156372,0.148111343383789,0.6702507734298706,285.06207275390625,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2789306640625,285.0596618652344,1.0,0.349732369184494,1.0,1.0,0.0,1.0,-1.8873088359832764,1.8873059749603271,2.8755634957633447e-06,1.455586552619934,1.0,1.0,0.0,50.24333572387695,85.0,49593.23828125,0.0,544.8422241210938,1.0,280.94287109375,284.0821228027344,297.0760803222656,300.2353515625,293.1499938964844,293.1499938964844,280.6499938964844,32138.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186534643173218,1.0,0.0,0.0,3.7775492668151855,3.777573823928833,9.521679089630196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.40625,0.0,1649.8529052734375,1895.4371337890625,0.0,2643.09912109375,0.9309696555137634,1.0,0.0,3.0,1.0,0.0
17998320,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9650076627731324,0.2927528023719787,0.2635146379470825,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.912528395652771,0.2520219087600708,0.3107264935970306,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.944876790046692,0.2760638892650604,0.1932496726512909,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8670100569725037,0.2170114517211914,0.2060628980398178,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.7659999132156372,0.148111343383789,0.6702507734298706,285.06207275390625,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2789306640625,285.0596618652344,1.0,0.349732369184494,1.0,1.0,0.0,1.0,-1.8873088359832764,1.8873059749603271,2.8755634957633447e-06,1.455586552619934,1.0,1.0,0.0,50.24333572387695,85.0,49593.23828125,0.0,544.8422241210938,1.0,280.94287109375,284.0821228027344,297.0760803222656,300.2353515625,293.1499938964844,293.1499938964844,280.6499938964844,32138.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186534643173218,1.0,0.0,0.0,3.7775492668151855,3.777573823928833,9.521679089630196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.40625,0.0,1649.8529052734375,1895.4371337890625,0.0,2643.09912109375,0.9309696555137634,1.0,0.0,3.0,1.0,0.0
17998380,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9048409461975098,0.2931466698646545,0.2644686698913574,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8606239557266235,0.252678245306015,0.3124061822891235,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8871591687202454,0.2766945660114288,0.1942256093025207,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8210333585739136,0.2174791842699051,0.2071489989757537,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7243881821632385,0.1474873572587967,0.6702845692634583,284.8844299316406,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2679138183594,284.8890991210937,1.0,0.3613353669643402,1.0,1.0,0.0,1.0,-1.8921743631362915,1.8921713829040527,2.8906272291351343e-06,1.459744930267334,0.8899759650230408,0.8899759650230408,0.0,61.5153694152832,103.0,50614.26171875,0.0,584.6522216796875,1.0,280.6571044921875,283.9001770019531,297.1794128417969,300.4750061035156,293.1499938964844,293.1499938964844,280.95001220703125,38179.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303091526031494,1.0,0.0,0.0,3.72600030899048,3.726025342941284,9.263584388463642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.83251953125,0.0,1636.02099609375,1895.4371337890625,0.0,2751.32373046875,0.9234062433242798,1.0,0.0,3.0,1.0,0.0
17998440,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9048409461975098,0.2931466698646545,0.2644686698913574,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8606239557266235,0.252678245306015,0.3124061822891235,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8871591687202454,0.2766945660114288,0.1942256093025207,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8210333585739136,0.2174791842699051,0.2071489989757537,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7243881821632385,0.1474873572587967,0.6702845692634583,284.8844299316406,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2679138183594,284.8890991210937,1.0,0.3613353669643402,1.0,1.0,0.0,1.0,-1.8921743631362915,1.8921713829040527,2.8906272291351343e-06,1.459744930267334,0.8899759650230408,0.8899759650230408,0.0,61.5153694152832,103.0,50614.26171875,0.0,584.6522216796875,1.0,280.6571044921875,283.9001770019531,297.1794128417969,300.4750061035156,293.1499938964844,293.1499938964844,280.95001220703125,38179.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303091526031494,1.0,0.0,0.0,3.72600030899048,3.726025342941284,9.263584388463642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.83251953125,0.0,1636.02099609375,1895.4371337890625,0.0,2751.32373046875,0.9234062433242798,1.0,0.0,3.0,1.0,0.0
17998500,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8805090188980103,0.2937157750129699,0.2649776339530945,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8389781713485718,0.2530999779701233,0.3130988776683807,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8636912107467651,0.2771546840667724,0.1946168392896652,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7999446988105774,0.2177869826555252,0.2075932174921035,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7051115036010742,0.1471999138593673,0.6699075698852539,285.0396423339844,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2644958496094,285.0540466308594,1.0,0.3679198622703552,1.0,1.0,0.0,1.0,-1.8939733505249023,1.893970489501953,2.896066462199088e-06,1.4611812829971311,0.9941729307174684,0.9941729307174684,0.0,68.19401550292969,103.0,50114.33984375,0.0,607.48388671875,1.0,280.904052734375,284.0730285644531,297.13836669921875,300.2936706542969,293.1499938964844,293.1499938964844,280.95001220703125,33957.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239192366600037,1.0,0.0,0.0,3.7665088176727295,3.766533613204956,9.466103847444174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.70947265625,0.0,1650.927734375,1895.4371337890625,0.0,2691.915771484375,0.9320908188819884,1.0,0.0,3.0,1.0,0.0
17998560,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.8604298830032349,0.2945848107337951,0.2659333348274231,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.8211115002632141,0.2537071704864502,0.3141232132911682,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.8445039987564087,0.2778331339359283,0.195243701338768,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.7812123894691467,0.218258261680603,0.2082592546939849,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.6873652935028076,0.1470382511615753,0.6702740788459778,285.06903076171875,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2640380859375,285.06964111328125,1.0,0.3749636709690094,1.0,1.0,0.0,1.0,-1.8980576992034912,1.898054838180542,2.9083867048029788e-06,1.4644062519073486,1.0,1.0,0.0,75.1717300415039,91.0,50398.1953125,0.0,633.0255737304688,1.0,280.9430847167969,284.0791015625,297.1710510253906,300.3835144042969,293.1499938964844,293.1499938964844,280.6499938964844,33244.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219931125640869,1.0,0.0,0.0,3.840282917022705,3.840308427810669,9.84055873232137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.951171875,0.0,1733.662841796875,1895.4371337890625,0.0,2674.0439453125,0.9460589289665222,1.0,0.0,3.0,1.0,0.0
17998620,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8471108078956604,0.2951697409152984,0.2669914662837982,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8085432052612305,0.2542439699172973,0.3153444826602936,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8317583203315735,0.2783231139183044,0.1959433704614639,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7685114145278931,0.2186181098222732,0.209003672003746,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6742307543754578,0.1463187783956527,0.6687144041061401,284.8863525390625,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2548522949219,284.8901672363281,1.0,0.3796080648899078,1.0,1.0,0.0,1.0,-1.9003256559371948,1.9003227949142456,2.9154946332710097e-06,1.466377019882202,0.9087127447128296,0.9087127447128296,0.0,80.82865142822266,79.0,51445.734375,0.0,653.0192260742188,1.0,280.65576171875,283.8860168457031,297.272705078125,300.6219787597656,293.1499938964844,293.1499938964844,280.3500061035156,37908.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329653739929199,1.0,0.0,0.0,3.802265167236328,3.80229115486145,9.646685157349566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.6787109375,0.0,1724.13427734375,1895.4371337890625,0.0,2776.0673828125,0.9402521848678588,1.0,0.0,3.0,1.0,0.0
17998680,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8471108078956604,0.2951697409152984,0.2669914662837982,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8085432052612305,0.2542439699172973,0.3153444826602936,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8317583203315735,0.2783231139183044,0.1959433704614639,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7685114145278931,0.2186181098222732,0.209003672003746,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6742307543754578,0.1463187783956527,0.6687144041061401,284.8863525390625,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2548522949219,284.8901672363281,1.0,0.3796080648899078,1.0,1.0,0.0,1.0,-1.9003256559371948,1.9003227949142456,2.9154946332710097e-06,1.466377019882202,0.9087127447128296,0.9087127447128296,0.0,80.82865142822266,79.0,51445.734375,0.0,653.0192260742188,1.0,280.65576171875,283.8860168457031,297.272705078125,300.6219787597656,293.1499938964844,293.1499938964844,280.3500061035156,37908.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329653739929199,1.0,0.0,0.0,3.802265167236328,3.80229115486145,9.646685157349566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.6787109375,0.0,1724.13427734375,1895.4371337890625,0.0,2776.0673828125,0.9402521848678588,1.0,0.0,3.0,1.0,0.0
17998740,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8475196361541748,0.2954786717891693,0.26718869805336,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8089966177940369,0.2545104324817657,0.3156342506408691,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8321020603179932,0.2785308361053467,0.1960529386997223,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7688198685646057,0.2187386304140091,0.2090931683778762,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.6729211807250977,0.1453960537910461,0.6645268797874451,284.87158203125,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2438049316406,284.8831787109375,1.0,0.3786143064498901,1.0,1.0,0.0,1.0,-1.896041989326477,1.896039128303528,2.90278808279254e-06,1.463159441947937,0.8214986324310303,0.8214986324310303,0.0,80.64151000976562,67.0,51587.60546875,0.0,649.18017578125,1.0,280.35760498046875,283.88739013671875,297.2980651855469,300.6669616699219,293.1499938964844,293.1499938964844,280.6499938964844,43006.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383894562721252,1.0,0.0,0.0,3.4871139526367188,3.48713755607605,8.11382392384985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.20703125,0.0,1409.4744873046875,1895.4371337890625,0.0,2826.671630859375,0.8764894008636475,1.0,0.0,3.0,1.0,0.0
17998800,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8475196361541748,0.2954786717891693,0.26718869805336,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8089966177940369,0.2545104324817657,0.3156342506408691,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8321020603179932,0.2785308361053467,0.1960529386997223,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7688198685646057,0.2187386304140091,0.2090931683778762,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.6729211807250977,0.1453960537910461,0.6645268797874451,284.87158203125,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2438049316406,284.8831787109375,1.0,0.3786143064498901,1.0,1.0,0.0,1.0,-1.896041989326477,1.896039128303528,2.90278808279254e-06,1.463159441947937,0.8214986324310303,0.8214986324310303,0.0,80.64151000976562,67.0,51587.60546875,0.0,649.18017578125,1.0,280.35760498046875,283.88739013671875,297.2980651855469,300.6669616699219,293.1499938964844,293.1499938964844,280.6499938964844,43006.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383894562721252,1.0,0.0,0.0,3.4871139526367188,3.48713755607605,8.11382392384985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.20703125,0.0,1409.4744873046875,1895.4371337890625,0.0,2826.671630859375,0.8764894008636475,1.0,0.0,3.0,1.0,0.0
17998860,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8606031537055969,0.2971381843090057,0.2682372033596039,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8210068345069885,0.2556437849998474,0.3165221214294433,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8442416787147522,0.2797898650169372,0.1966227442026138,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7807428240776062,0.2196270525455474,0.209565594792366,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.6821630597114563,0.1450524479150772,0.6614072918891907,285.0259704589844,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2445373535156,285.02227783203125,1.0,0.3740931451320648,1.0,1.0,0.0,1.0,-1.895622491836548,1.8956196308135984,2.9016894131927984e-06,1.4629467725753784,0.9485868215560912,0.9485868215560912,0.0,75.95154571533203,55.0,51504.43359375,0.0,633.7279052734375,1.0,280.6421203613281,284.0174560546875,297.2963256835937,300.5773010253906,293.1499938964844,293.1499938964844,280.3500061035156,32662.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826172411441803,1.0,0.0,0.0,3.65044617652893,3.6504695415496826,8.891707921065972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.380859375,0.0,1508.6910400390625,1895.4371337890625,0.0,2712.84423828125,0.902855098247528,1.0,0.0,3.0,1.0,0.0
