time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998920,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8606031537055969,0.2971381843090057,0.2682372033596039,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8210068345069885,0.2556437849998474,0.3165221214294433,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8442416787147522,0.2797898650169372,0.1966227442026138,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7807428240776062,0.2196270525455474,0.209565594792366,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.6821630597114563,0.1450524479150772,0.6614072918891907,285.0259704589844,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2445373535156,285.02227783203125,1.0,0.3740931451320648,1.0,1.0,0.0,1.0,-1.895622491836548,1.8956196308135984,2.9016894131927984e-06,1.4629467725753784,0.9485868215560912,0.9485868215560912,0.0,75.95154571533203,55.0,51504.43359375,0.0,633.7279052734375,1.0,280.6421203613281,284.0174560546875,297.2963256835937,300.5773010253906,293.1499938964844,293.1499938964844,280.3500061035156,32662.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826172411441803,1.0,0.0,0.0,3.65044617652893,3.6504695415496826,8.891707921065972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.380859375,0.0,1508.6910400390625,1895.4371337890625,0.0,2712.84423828125,0.902855098247528,1.0,0.0,3.0,1.0,0.0
17998980,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8822842240333557,0.2977601289749145,0.2688194811344147,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8401430249214172,0.2562702894210815,0.3171614706516266,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8647114038467407,0.2803489863872528,0.1969736069440841,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8006309270858765,0.2200989574193954,0.2098861783742904,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6985731720924377,0.1444898545742035,0.6580488681793213,284.8952941894531,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.23846435546875,284.9037475585937,1.0,0.3672342598438263,1.0,1.0,0.0,1.0,-1.8936903476715088,1.89368736743927,2.896224714277196e-06,1.4616767168045044,0.8403982520103455,0.8403982520103455,0.0,68.96550750732422,43.0,52060.09765625,0.0,609.7623901367188,1.0,280.3575744628906,283.8996887207031,297.4003601074219,300.7886047363281,293.1499938964844,293.1499938964844,280.6499938964844,39915.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342810869216919,1.0,0.0,0.0,3.507186889648437,3.507210254669189,8.207504151869216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.8896484375,0.0,1408.163818359375,1895.4371337890625,0.0,2788.33349609375,0.87704998254776,1.0,0.0,3.0,1.0,0.0
17999040,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8822842240333557,0.2977601289749145,0.2688194811344147,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8401430249214172,0.2562702894210815,0.3171614706516266,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8647114038467407,0.2803489863872528,0.1969736069440841,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8006309270858765,0.2200989574193954,0.2098861783742904,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6985731720924377,0.1444898545742035,0.6580488681793213,284.8952941894531,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.23846435546875,284.9037475585937,1.0,0.3672342598438263,1.0,1.0,0.0,1.0,-1.8936903476715088,1.89368736743927,2.896224714277196e-06,1.4616767168045044,0.8403982520103455,0.8403982520103455,0.0,68.96550750732422,43.0,52060.09765625,0.0,609.7623901367188,1.0,280.3575744628906,283.8996887207031,297.4003601074219,300.7886047363281,293.1499938964844,293.1499938964844,280.6499938964844,39915.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342810869216919,1.0,0.0,0.0,3.507186889648437,3.507210254669189,8.207504151869216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.8896484375,0.0,1408.163818359375,1895.4371337890625,0.0,2788.33349609375,0.87704998254776,1.0,0.0,3.0,1.0,0.0
17999100,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8969950675964355,0.2984120547771454,0.2690258920192718,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8531814217567444,0.2567661702632904,0.3173808157444,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8788102269172668,0.2808687686920166,0.1970879137516021,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8135876059532166,0.2204934209585189,0.2099773436784744,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7096149325370789,0.1443128138780594,0.656096875667572,285.0377197265625,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2378234863281,285.0483703613281,1.0,0.3631246387958526,1.0,1.0,0.0,1.0,-1.8920410871505733,1.892038106918335,2.891364374590921e-06,1.4604500532150269,0.9392442107200624,0.9392442107200624,0.0,64.85565185546875,43.0,51667.87890625,0.0,595.3167724609375,1.0,280.5989685058594,284.0468444824219,297.36651611328125,300.6183776855469,293.1499938964844,293.1499938964844,280.6499938964844,33738.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271660804748535,1.0,0.0,0.0,3.573206901550293,3.5732297897338867,8.519412517671299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.77392578125,0.0,1432.831787109375,1895.4371337890625,0.0,2722.080810546875,0.8888511061668396,1.0,0.0,3.0,1.0,0.0
17999160,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9172419309616088,0.2992307543754577,0.2695585787296295,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8707169890403748,0.2573963701725006,0.3178709149360657,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8975223302841187,0.2815367877483368,0.1973936408758163,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.829382598400116,0.2210104465484619,0.2102495431900024,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.7230855226516724,0.1442403942346573,0.654748797416687,285.0382995605469,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2391052246094,285.0340576171875,1.0,0.3587435781955719,1.0,1.0,0.0,1.0,-1.892207384109497,1.892204523086548,2.891970098062302e-06,1.4606560468673706,0.971753716468811,0.971753716468811,0.0,60.240325927734375,31.0,51988.296875,0.0,580.5676879882812,1.0,280.6422424316406,284.02178955078125,297.4037475585937,300.7161865234375,293.1499938964844,293.1499938964844,280.3500061035156,31932.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248947262763977,1.0,0.0,0.0,3.680692672729492,3.6807162761688232,9.039665656018768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.8720703125,0.0,1536.8975830078125,1895.4371337890625,0.0,2700.973876953125,0.9091801047325134,1.0,0.0,3.0,1.0,0.0
17999220,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9704383611679076,0.2996754944324493,0.2698996067047119,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9185392260551452,0.2579772472381592,0.3183436691761017,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9503005743026732,0.2820053398609161,0.1976177245378494,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8711363673210144,0.2214637249708175,0.2104671448469162,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7569851279258728,0.1437187790870666,0.6511672735214233,284.88482666015625,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2327880859375,284.8928527832031,1.0,0.3491323888301849,1.0,1.0,0.0,1.0,-1.8892878293991089,1.88928496837616,2.8835127068305155e-06,1.4585814476013184,0.8497652411460876,0.8497652411460876,0.0,50.70722579956055,34.0,52590.17578125,0.0,547.8118896484375,1.0,280.35723876953125,283.88037109375,297.50201416015625,300.92724609375,293.1499938964844,293.1499938964844,280.6499938964844,39630.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341881036758423,1.0,0.0,0.0,3.56152081489563,3.56154465675354,8.46377815832966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.69189453125,0.0,1463.4434814453125,1895.4371337890625,0.0,2787.466064453125,0.8884698748588562,1.0,0.0,3.0,1.0,0.0
17999280,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9704383611679076,0.2996754944324493,0.2698996067047119,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9185392260551452,0.2579772472381592,0.3183436691761017,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9503005743026732,0.2820053398609161,0.1976177245378494,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8711363673210144,0.2214637249708175,0.2104671448469162,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7569851279258728,0.1437187790870666,0.6511672735214233,284.88482666015625,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2327880859375,284.8928527832031,1.0,0.3491323888301849,1.0,1.0,0.0,1.0,-1.8892878293991089,1.88928496837616,2.8835127068305155e-06,1.4585814476013184,0.8497652411460876,0.8497652411460876,0.0,50.70722579956055,34.0,52590.17578125,0.0,547.8118896484375,1.0,280.35723876953125,283.88037109375,297.50201416015625,300.92724609375,293.1499938964844,293.1499938964844,280.6499938964844,39630.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341881036758423,1.0,0.0,0.0,3.56152081489563,3.56154465675354,8.46377815832966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.69189453125,0.0,1463.4434814453125,1895.4371337890625,0.0,2787.466064453125,0.8884698748588562,1.0,0.0,3.0,1.0,0.0
17999340,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9959282279014589,0.3006128668785095,0.2702745795249939,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9510860443115234,0.2587306499481201,0.3187966644763946,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9796103239059448,0.2827820479869842,0.1978561580181121,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8984663486480713,0.2220779359340667,0.2107096016407013,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7790563702583313,0.1435246765613556,0.648942768573761,285.0515441894531,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2327880859375,285.05010986328125,1.0,0.3450298011302948,1.0,1.0,0.0,1.0,-1.8880573511123653,1.8880544900894165,2.8798663151974324e-06,1.4576456546783447,0.9759780764579772,0.9759780764579772,0.0,46.294044494628906,34.0,52338.5234375,0.0,532.767822265625,1.0,280.6280822753906,284.03375244140625,297.47509765625,300.7894287109375,293.1499938964844,293.1499938964844,280.6499938964844,32223.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255128264427185,1.0,0.0,0.0,3.6752028465271,3.675226449966431,9.01272017017618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.19189453125,0.0,1532.939453125,1895.4371337890625,0.0,2706.71533203125,0.909197986125946,1.0,0.0,3.0,1.0,0.0
17999400,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9990000128746032,0.3010869324207306,0.2687243223190307,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.959263801574707,0.2590615153312683,0.319161057472229,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9863624572753906,0.2831216156482696,0.1980743557214737,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.905896544456482,0.2223515063524246,0.2109341919422149,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7849620580673218,0.1434806734323501,0.6485585570335388,285.0386047363281,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2335510253906,285.0338439941406,1.0,0.3438255488872528,1.0,1.0,0.0,1.0,-1.8864003419876096,1.8863974809646609,2.875146719816257e-06,1.4565186500549316,0.9851691722869872,0.9851691722869872,0.0,45.26484298706055,52.0,52454.75,0.0,528.3771362304688,1.0,280.6427307128906,284.0139465332031,297.5005798339844,300.8453674316406,293.1499938964844,293.1499938964844,280.3500061035156,32030.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249831795692444,1.0,0.0,0.0,3.723863840103149,3.723887920379639,9.252964332517876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.6982421875,0.0,1586.604248046875,1895.4371337890625,0.0,2701.795166015625,0.9189252853393556,1.0,0.0,3.0,1.0,0.0
17999460,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9940812587738036,0.3017013072967529,0.2716838717460632,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9481254816055298,0.2595767676830292,0.3201329112052917,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9769264459609984,0.2834930121898651,0.1985615491867065,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8957987427711487,0.2227521985769271,0.2115485668182373,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7749373316764832,0.1429419070482254,0.6470106840133667,284.886474609375,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2281494140625,284.89459228515625,1.0,0.346585065126419,1.0,1.0,0.0,1.0,-1.8903237581253047,1.8903207778930664,2.8869080779259093e-06,1.459599852561951,0.8629451990127563,0.8629451990127563,0.0,46.92721939086914,70.0,53228.64453125,0.0,536.4254760742188,1.0,280.3569641113281,283.8723449707031,297.59735107421875,301.0585021972656,293.1499938964844,293.1499938964844,280.6499938964844,39296.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341986536979675,1.0,0.0,0.0,3.6134772300720215,3.613501310348511,8.712522685527802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.24560546875,0.0,1517.330810546875,1895.4371337890625,0.0,2787.564453125,0.8998051881790161,1.0,0.0,3.0,1.0,0.0
17999520,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9940812587738036,0.3017013072967529,0.2716838717460632,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9481254816055298,0.2595767676830292,0.3201329112052917,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9769264459609984,0.2834930121898651,0.1985615491867065,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8957987427711487,0.2227521985769271,0.2115485668182373,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7749373316764832,0.1429419070482254,0.6470106840133667,284.886474609375,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2281494140625,284.89459228515625,1.0,0.346585065126419,1.0,1.0,0.0,1.0,-1.8903237581253047,1.8903207778930664,2.8869080779259093e-06,1.459599852561951,0.8629451990127563,0.8629451990127563,0.0,46.92721939086914,70.0,53228.64453125,0.0,536.4254760742188,1.0,280.3569641113281,283.8723449707031,297.59735107421875,301.0585021972656,293.1499938964844,293.1499938964844,280.6499938964844,39296.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341986536979675,1.0,0.0,0.0,3.6134772300720215,3.613501310348511,8.712522685527802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.24560546875,0.0,1517.330810546875,1895.4371337890625,0.0,2787.564453125,0.8998051881790161,1.0,0.0,3.0,1.0,0.0
17999580,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.953639030456543,0.3025534152984619,0.2724146544933319,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9017428755760192,0.2605512142181396,0.3214708566665649,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9318196177482604,0.28446826338768,0.1992916762828827,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8565680980682373,0.2235367447137832,0.2124239355325698,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7408661246299744,0.1426074802875518,0.6464085578918457,285.0492553710937,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2269287109375,285.0458374023437,1.0,0.3544182479381561,1.0,1.0,0.0,1.0,-1.893833875656128,1.8938308954238887,2.897377044064342e-06,1.4623017311096191,1.0,1.0,0.0,54.24097442626953,88.0,53183.03515625,0.0,562.3885498046875,1.0,280.64312744140625,284.01544189453125,297.5983581542969,300.9855041503906,293.1499938964844,293.1499938964844,280.3500061035156,32090.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256545066833496,1.0,0.0,0.0,3.772679567337036,3.772704124450684,9.49714603848406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.7607421875,0.0,1643.7498779296875,1895.4371337890625,0.0,2708.031494140625,0.930008053779602,1.0,0.0,3.0,1.0,0.0
17999640,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.953639030456543,0.3025534152984619,0.2724146544933319,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9017428755760192,0.2605512142181396,0.3214708566665649,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9318196177482604,0.28446826338768,0.1992916762828827,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8565680980682373,0.2235367447137832,0.2124239355325698,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7408661246299744,0.1426074802875518,0.6464085578918457,285.0492553710937,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2269287109375,285.0458374023437,1.0,0.3544182479381561,1.0,1.0,0.0,1.0,-1.893833875656128,1.8938308954238887,2.897377044064342e-06,1.4623017311096191,1.0,1.0,0.0,54.24097442626953,88.0,53183.03515625,0.0,562.3885498046875,1.0,280.64312744140625,284.01544189453125,297.5983581542969,300.9855041503906,293.1499938964844,293.1499938964844,280.3500061035156,32090.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256545066833496,1.0,0.0,0.0,3.772679567337036,3.772704124450684,9.49714603848406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.7607421875,0.0,1643.7498779296875,1895.4371337890625,0.0,2708.031494140625,0.930008053779602,1.0,0.0,3.0,1.0,0.0
17999700,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9269572496414183,0.3026809394359588,0.2729542553424835,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8791334629058838,0.260844886302948,0.3222854733467102,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9057781100273132,0.2846934497356415,0.1997384428977966,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8365204930305481,0.223763570189476,0.2129670828580856,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7235490083694458,0.1423384994268417,0.6465505957603455,284.8938293457031,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.2244567871094,284.87799072265625,1.0,0.3597214519977569,1.0,1.0,0.0,1.0,-1.8965957164764404,1.8965928554534912,2.905743485825951e-06,1.464508295059204,0.9132105112075806,0.9132105112075806,0.0,59.31265258789063,88.0,54199.66015625,0.0,580.7208862304688,1.0,280.3952941894531,283.8296813964844,297.6843566894531,301.2447204589844,293.1499938964844,293.1499938964844,280.3500061035156,35224.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331043720245361,1.0,0.0,0.0,3.786992073059082,3.787017345428467,9.569341727910796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.279296875,0.0,1684.968994140625,1895.4371337890625,0.0,2777.363037109375,0.933562397956848,1.0,0.0,3.0,1.0,0.0
17999760,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9001667499542236,0.3024904131889343,0.273093581199646,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8565511703491211,0.260909229516983,0.3227698504924774,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8817018270492554,0.2846482694149017,0.1999441087245941,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8164340257644653,0.223786398768425,0.2132937908172607,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7046116590499878,0.1419134885072708,0.6460390090942383,284.88006591796875,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.2190856933594,284.8865966796875,1.0,0.3656140565872192,1.0,1.0,0.0,1.0,-1.8972374200820925,1.897234559059143,2.907724137912737e-06,1.465045690536499,0.8785112500190735,0.8785112500190735,0.0,65.38729858398438,106.0,54064.6796875,0.0,600.8045043945312,1.0,280.3567199707031,283.8499450683594,297.69610595703125,301.2128295898437,293.1499938964844,293.1499938964844,280.6499938964844,38828.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357155323028564,1.0,0.0,0.0,3.693114280700684,3.693139314651489,9.1007842684121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.44482421875,0.0,1603.0823974609375,1895.4371337890625,0.0,2801.712890625,0.9167195558547974,1.0,0.0,3.0,1.0,0.0
17999820,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8590538501739502,0.3033052980899811,0.2740248441696167,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8202686309814453,0.2617070078849792,0.3241927325725555,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8425507545471191,0.2854126393795013,0.2006949931383133,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.7794824242591858,0.2244024574756622,0.2142439782619476,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.6700519323348999,0.1414154469966888,0.6458261609077454,285.0574951171875,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2176513671875,285.05615234375,1.0,0.3788480758666992,1.0,1.0,0.0,1.0,-1.9014525413513184,1.90144956111908,2.920369524872513e-06,1.468303680419922,1.0,1.0,0.0,78.97740173339844,94.0,53916.80078125,0.0,647.880615234375,1.0,280.643310546875,284.0152282714844,297.693603515625,301.1286926269531,293.1499938964844,293.1499938964844,280.3500061035156,32902.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274069428443909,1.0,0.0,0.0,3.822465419769287,3.822490692138672,9.74945692178153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.0654296875,0.0,1709.369873046875,1895.4371337890625,0.0,2724.3203125,0.9416444897651672,1.0,0.0,3.0,1.0,0.0
17999880,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8590538501739502,0.3033052980899811,0.2740248441696167,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8202686309814453,0.2617070078849792,0.3241927325725555,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8425507545471191,0.2854126393795013,0.2006949931383133,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.7794824242591858,0.2244024574756622,0.2142439782619476,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.6700519323348999,0.1414154469966888,0.6458261609077454,285.0574951171875,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2176513671875,285.05615234375,1.0,0.3788480758666992,1.0,1.0,0.0,1.0,-1.9014525413513184,1.90144956111908,2.920369524872513e-06,1.468303680419922,1.0,1.0,0.0,78.97740173339844,94.0,53916.80078125,0.0,647.880615234375,1.0,280.643310546875,284.0152282714844,297.693603515625,301.1286926269531,293.1499938964844,293.1499938964844,280.3500061035156,32902.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274069428443909,1.0,0.0,0.0,3.822465419769287,3.822490692138672,9.74945692178153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.0654296875,0.0,1709.369873046875,1895.4371337890625,0.0,2724.3203125,0.9416444897651672,1.0,0.0,3.0,1.0,0.0
17999940,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8460274338722229,0.3031047582626343,0.274401843547821,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8082746863365173,0.2619645893573761,0.3250732719898224,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8303571939468384,0.2854747772216797,0.2010965943336486,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7674711346626282,0.2245578467845916,0.2147957682609558,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6582251787185669,0.1406310349702835,0.6439452767372131,284.88134765625,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2098999023437,284.885986328125,1.0,0.3831284642219543,1.0,1.0,0.0,1.0,-1.901612877845764,1.901610016822815,2.920994802479981e-06,1.4685291051864624,0.8947024345397949,0.8947024345397949,0.0,84.56578063964844,82.0,54825.86328125,0.0,666.093505859375,1.0,280.3568725585937,283.83624267578125,297.78839111328125,301.35498046875,293.1499938964844,293.1499938964844,280.6499938964844,38445.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372413516044617,1.0,0.0,0.0,3.76190996170044,3.7619357109069824,9.443002682019142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.23291015625,0.0,1680.13427734375,1895.4371337890625,0.0,2815.952392578125,0.9316256642341614,1.0,0.0,3.0,1.0,0.0
18000000,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8460274338722229,0.3031047582626343,0.274401843547821,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8082746863365173,0.2619645893573761,0.3250732719898224,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8303571939468384,0.2854747772216797,0.2010965943336486,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7674711346626282,0.2245578467845916,0.2147957682609558,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6582251787185669,0.1406310349702835,0.6439452767372131,284.88134765625,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2098999023437,284.885986328125,1.0,0.3831284642219543,1.0,1.0,0.0,1.0,-1.901612877845764,1.901610016822815,2.920994802479981e-06,1.4685291051864624,0.8947024345397949,0.8947024345397949,0.0,84.56578063964844,82.0,54825.86328125,0.0,666.093505859375,1.0,280.3568725585937,283.83624267578125,297.78839111328125,301.35498046875,293.1499938964844,293.1499938964844,280.6499938964844,38445.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372413516044617,1.0,0.0,0.0,3.76190996170044,3.7619357109069824,9.443002682019142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.23291015625,0.0,1680.13427734375,1895.4371337890625,0.0,2815.952392578125,0.9316256642341614,1.0,0.0,3.0,1.0,0.0
18000060,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.8483778238296509,0.3040489554405212,0.2747893035411834,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8109192252159119,0.2630662322044372,0.3259307742118835,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.8327738642692566,0.2865323722362518,0.201516106724739,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.769980788230896,0.2255003601312637,0.2153290361166,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.6591200828552246,0.140480637550354,0.6418386697769165,285.0622863769531,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.21197509765625,285.0620422363281,1.0,0.3820579648017883,1.0,1.0,0.0,1.0,-1.901478171348572,1.9014753103256223,2.9204741167632164e-06,1.4683430194854736,1.0,1.0,0.0,83.69054412841797,70.0,54465.59375,0.0,663.1591186523438,1.0,280.64373779296875,284.0137023925781,297.783203125,301.2564392089844,293.1499938964844,293.1499938964844,280.3500061035156,33596.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286329507827759,1.0,0.0,0.0,3.8624887466430655,3.8625142574310303,9.9546889487101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.701171875,0.0,1763.6409912109375,1895.4371337890625,0.0,2735.723388671875,0.9512025713920592,1.0,0.0,3.0,1.0,0.0
18000120,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.8483778238296509,0.3040489554405212,0.2747893035411834,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8109192252159119,0.2630662322044372,0.3259307742118835,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.8327738642692566,0.2865323722362518,0.201516106724739,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.769980788230896,0.2255003601312637,0.2153290361166,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.6591200828552246,0.140480637550354,0.6418386697769165,285.0622863769531,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.21197509765625,285.0620422363281,1.0,0.3820579648017883,1.0,1.0,0.0,1.0,-1.901478171348572,1.9014753103256223,2.9204741167632164e-06,1.4683430194854736,1.0,1.0,0.0,83.69054412841797,70.0,54465.59375,0.0,663.1591186523438,1.0,280.64373779296875,284.0137023925781,297.783203125,301.2564392089844,293.1499938964844,293.1499938964844,280.3500061035156,33596.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286329507827759,1.0,0.0,0.0,3.8624887466430655,3.8625142574310303,9.9546889487101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.701171875,0.0,1763.6409912109375,1895.4371337890625,0.0,2735.723388671875,0.9512025713920592,1.0,0.0,3.0,1.0,0.0
18000180,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8613533973693848,0.3044575452804565,0.275236964225769,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8235985636711121,0.264215350151062,0.3272145986557007,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8454665541648865,0.2874697744846344,0.2021404802799224,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7829182744026184,0.2265846878290176,0.2162224650382995,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.6694459319114685,0.1406851559877395,0.6417837142944336,284.8851928710937,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2130126953125,284.8901672363281,1.0,0.3777360320091247,1.0,1.0,0.0,1.0,-1.9049606323242188,1.9049577713012693,2.931027665908914e-06,1.4710925817489624,0.9074041843414308,0.9074041843414308,0.0,78.66117858886719,58.0,55463.015625,0.0,649.5029296875,1.0,280.355712890625,283.8318176269531,297.8755798339844,301.4815368652344,293.1499938964844,293.1499938964844,280.04998779296875,38263.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381074666976929,1.0,0.0,0.0,3.8084888458251953,3.808514833450317,9.678291235104552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.2626953125,0.0,1734.4210205078125,1895.4371337890625,0.0,2824.038330078125,0.941992998123169,1.0,0.0,3.0,1.0,0.0
18000240,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8613533973693848,0.3044575452804565,0.275236964225769,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8235985636711121,0.264215350151062,0.3272145986557007,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8454665541648865,0.2874697744846344,0.2021404802799224,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7829182744026184,0.2265846878290176,0.2162224650382995,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.6694459319114685,0.1406851559877395,0.6417837142944336,284.8851928710937,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2130126953125,284.8901672363281,1.0,0.3777360320091247,1.0,1.0,0.0,1.0,-1.9049606323242188,1.9049577713012693,2.931027665908914e-06,1.4710925817489624,0.9074041843414308,0.9074041843414308,0.0,78.66117858886719,58.0,55463.015625,0.0,649.5029296875,1.0,280.355712890625,283.8318176269531,297.8755798339844,301.4815368652344,293.1499938964844,293.1499938964844,280.04998779296875,38263.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381074666976929,1.0,0.0,0.0,3.8084888458251953,3.808514833450317,9.678291235104552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.2626953125,0.0,1734.4210205078125,1895.4371337890625,0.0,2824.038330078125,0.941992998123169,1.0,0.0,3.0,1.0,0.0
18000300,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942199707031,0.8707643151283264,0.3045465350151062,0.2752027809619903,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947998046875,0.8324087858200073,0.2647656500339508,0.3277094066143036,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79443359375,0.8546887636184692,0.2878879308700561,0.2023332417011261,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.7922065258026123,0.2271256297826767,0.2165892720222473,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.6771867275238037,0.1408349424600601,0.6417179107666016,284.79449462890625,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2130432128906,284.7904052734375,1.0,0.3746674358844757,1.0,1.0,0.0,1.0,-1.9059693813323968,1.9059664011001587,2.934067879323265e-06,1.471874475479126,0.8138501048088074,0.8138501048088074,0.0,75.24298858642578,58.0,55995.11328125,0.0,639.1725463867188,1.0,280.0969543457031,283.7254943847656,297.9129943847656,301.63067626953125,293.1499938964844,293.1499938964844,280.04998779296875,42787.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434528112411499,1.0,0.0,0.0,3.685136795043945,3.685162305831909,9.061508308150225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.4931640625,0.0,1623.88720703125,1895.4371337890625,0.0,2873.991455078125,0.9149358868598938,1.0,0.0,3.0,1.0,0.0
18000360,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8826748132705688,0.3048059344291687,0.2751476764678955,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8434044718742371,0.265436977148056,0.3282041251659393,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8663862347602844,0.2884480059146881,0.2025221139192581,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8037062287330627,0.227780595421791,0.2169634997844696,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6869774460792542,0.1410830169916153,0.6417658925056458,284.8819580078125,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2141418457031,284.8929748535156,1.0,0.371148943901062,1.0,1.0,0.0,1.0,-1.9070926904678345,1.907089710235596,2.937438921435387e-06,1.4727333784103394,0.8314566016197205,0.8314566016197205,0.0,71.32884979248047,46.0,55732.76953125,0.0,627.3062744140625,1.0,280.05780029296875,283.84130859375,297.8976135253906,301.5271301269531,293.1499938964844,293.1499938964844,280.3500061035156,42287.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426732420921326,1.0,0.0,0.0,3.515909433364868,3.5159332752227783,8.248380254372023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.2998046875,0.0,1434.3541259765625,1895.4371337890625,0.0,2866.701416015625,0.8823410272598267,1.0,0.0,3.0,1.0,0.0
18000420,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.921234130859375,0.3066734969615936,0.2761552929878235,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8781458139419556,0.2677348554134369,0.3302034139633178,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.903082013130188,0.2906725406646728,0.2035862356424331,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8359031677246094,0.2299554646015167,0.2184064239263534,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7164889574050903,0.1422598212957382,0.6443237066268921,285.0345764160156,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2271423339844,285.03106689453125,1.0,0.3633685111999511,1.0,1.0,0.0,1.0,-1.916225790977478,1.91622281074524,2.9650534543179674e-06,1.4798030853271484,0.9632622599601746,0.9632622599601746,0.0,61.787330627441406,34.0,55849.7890625,0.0,603.0040283203125,1.0,280.3424377441406,283.96844482421875,297.8982238769531,301.4526062011719,293.1499938964844,293.1499938964844,280.04998779296875,32473.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325169682502747,1.0,0.0,0.0,3.6845202445983887,3.684544086456299,9.058477417056564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.0849609375,0.0,1545.279541015625,1895.4371337890625,0.0,2771.888671875,0.9103920459747314,1.0,0.0,3.0,1.0,0.0
18000480,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.921234130859375,0.3066734969615936,0.2761552929878235,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8781458139419556,0.2677348554134369,0.3302034139633178,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.903082013130188,0.2906725406646728,0.2035862356424331,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8359031677246094,0.2299554646015167,0.2184064239263534,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7164889574050903,0.1422598212957382,0.6443237066268921,285.0345764160156,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2271423339844,285.03106689453125,1.0,0.3633685111999511,1.0,1.0,0.0,1.0,-1.916225790977478,1.91622281074524,2.9650534543179674e-06,1.4798030853271484,0.9632622599601746,0.9632622599601746,0.0,61.787330627441406,34.0,55849.7890625,0.0,603.0040283203125,1.0,280.3424377441406,283.96844482421875,297.8982238769531,301.4526062011719,293.1499938964844,293.1499938964844,280.04998779296875,32473.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325169682502747,1.0,0.0,0.0,3.6845202445983887,3.684544086456299,9.058477417056564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.0849609375,0.0,1545.279541015625,1895.4371337890625,0.0,2771.888671875,0.9103920459747314,1.0,0.0,3.0,1.0,0.0
18000540,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9671000838279724,0.3073850274085998,0.2767982482910156,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9206182360649108,0.2692550122737884,0.3318620324134826,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9496299028396606,0.2919684052467346,0.2044152468442917,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8731614351272583,0.2314540743827819,0.2196328341960907,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7468208074569702,0.1431561857461929,0.6471067667007446,284.87615966796875,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2320861816406,284.8839111328125,1.0,0.3566122949123382,1.0,1.0,0.0,1.0,-1.9243437051773071,1.9243407249450684,2.989869244629517e-06,1.486189365386963,0.8499460816383362,0.8499460816383362,0.0,53.55484008789063,34.0,56643.1640625,0.0,582.010986328125,1.0,280.06512451171875,283.8182067871094,297.9896545410156,301.68634033203125,293.1499938964844,293.1499938964844,280.04998779296875,39475.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413423299789429,1.0,0.0,0.0,3.5985748767852783,3.598598957061768,8.640807891424629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.3759765625,0.0,1502.3427734375,1895.4371337890625,0.0,2854.259033203125,0.8954330682754517,1.0,0.0,3.0,1.0,0.0
18000600,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9787985682487488,0.3075478076934814,0.2768300771713257,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9346095323562622,0.2696276903152466,0.3321826756000519,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.962754726409912,0.2922830283641815,0.2045525014400482,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8847905993461609,0.2318238914012909,0.2198794335126876,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7561658024787903,0.143382042646408,0.6476573944091797,284.90185546875,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2320556640625,284.90985107421875,1.0,0.3548387587070465,1.0,1.0,0.0,1.0,-1.925800085067749,1.9257971048355105,2.994317355842213e-06,1.4873238801956177,0.8589770793914795,0.8589770793914795,0.0,51.495487213134766,37.0,56691.92578125,0.0,576.3155517578125,1.0,280.0572509765625,283.8439636230469,297.9876403808594,301.6692810058594,293.1499938964844,293.1499938964844,280.3500061035156,39088.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415517210960388,1.0,0.0,0.0,3.57334303855896,3.57336688041687,8.5200611010805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.9189453125,0.0,1472.1697998046875,1895.4371337890625,0.0,2856.216552734375,0.8909640312194824,1.0,0.0,3.0,1.0,0.0
18000660,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9990000128746032,0.3101815283298492,0.2701678872108459,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9729524254798888,0.2721252143383026,0.3347408771514892,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9950762391090392,0.2947103679180145,0.205873429775238,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.921300768852234,0.2342346757650375,0.2217877358198166,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.7853779196739197,0.1449196636676788,0.6530108451843262,285.0423889160156,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.24481201171875,285.0344543457031,1.0,0.350527286529541,1.0,1.0,0.0,1.0,-1.926181077957153,1.9261780977249143,2.994021770064137e-06,1.486603856086731,0.994572937488556,0.994572937488556,0.0,46.43313980102539,55.0,56614.28515625,0.0,561.2333374023438,1.0,280.3425598144531,283.9603576660156,297.98370361328125,301.5990905761719,293.1499938964844,293.1499938964844,280.04998779296875,31897.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346163630485535,1.0,0.0,0.0,3.7457692623138414,3.745793581008911,9.362144623992208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.7822265625,0.0,1610.8516845703125,1895.4371337890625,0.0,2791.459716796875,0.923873782157898,1.0,0.0,3.0,1.0,0.0
18000720,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9990000128746032,0.3101815283298492,0.2701678872108459,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9729524254798888,0.2721252143383026,0.3347408771514892,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9950762391090392,0.2947103679180145,0.205873429775238,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.921300768852234,0.2342346757650375,0.2217877358198166,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.7853779196739197,0.1449196636676788,0.6530108451843262,285.0423889160156,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.24481201171875,285.0344543457031,1.0,0.350527286529541,1.0,1.0,0.0,1.0,-1.926181077957153,1.9261780977249143,2.994021770064137e-06,1.486603856086731,0.994572937488556,0.994572937488556,0.0,46.43313980102539,55.0,56614.28515625,0.0,561.2333374023438,1.0,280.3425598144531,283.9603576660156,297.98370361328125,301.5990905761719,293.1499938964844,293.1499938964844,280.04998779296875,31897.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346163630485535,1.0,0.0,0.0,3.7457692623138414,3.745793581008911,9.362144623992208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.7822265625,0.0,1610.8516845703125,1895.4371337890625,0.0,2791.459716796875,0.923873782157898,1.0,0.0,3.0,1.0,0.0
