time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000780,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9990000128746032,0.313549280166626,0.2715865969657898,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9737879633903505,0.2741223573684692,0.3374132513999939,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9953873753547668,0.2963051795959472,0.2072142958641052,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9226968288421632,0.2362376749515533,0.2238239198923111,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7866489887237549,0.1462946683168411,0.6595472097396851,284.8949279785156,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2539978027344,284.90399169921875,1.0,0.3545724749565124,1.0,1.0,0.0,1.0,-1.946556568145752,1.946553468704224,3.0578753467125352e-06,1.5033215284347534,0.878338098526001,0.878338098526001,0.0,47.19355773925781,73.0,57733.21875,0.0,577.2059936523438,1.0,280.056640625,283.82537841796875,298.0596008300781,301.8033142089844,293.1499938964844,293.1499938964844,280.3500061035156,38637.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442035913467407,1.0,0.0,0.0,3.6549127101898193,3.654937267303467,8.913480655792227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.6416015625,0.0,1558.3995361328125,1895.4371337890625,0.0,2881.013671875,0.9085999727249146,1.0,0.0,3.0,1.0,0.0
18000840,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9990000128746032,0.313549280166626,0.2715865969657898,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9737879633903505,0.2741223573684692,0.3374132513999939,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9953873753547668,0.2963051795959472,0.2072142958641052,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9226968288421632,0.2362376749515533,0.2238239198923111,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7866489887237549,0.1462946683168411,0.6595472097396851,284.8949279785156,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2539978027344,284.90399169921875,1.0,0.3545724749565124,1.0,1.0,0.0,1.0,-1.946556568145752,1.946553468704224,3.0578753467125352e-06,1.5033215284347534,0.878338098526001,0.878338098526001,0.0,47.19355773925781,73.0,57733.21875,0.0,577.2059936523438,1.0,280.056640625,283.82537841796875,298.0596008300781,301.8033142089844,293.1499938964844,293.1499938964844,280.3500061035156,38637.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442035913467407,1.0,0.0,0.0,3.6549127101898193,3.654937267303467,8.913480655792227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.6416015625,0.0,1558.3995361328125,1895.4371337890625,0.0,2881.013671875,0.9085999727249146,1.0,0.0,3.0,1.0,0.0
18000900,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.9990000128746032,0.3139956593513489,0.280563473701477,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9647521376609802,0.2753754556179046,0.338793396949768,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9877662658691406,0.2974280714988708,0.2078740298748016,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.9128756523132324,0.2374613434076309,0.2248812913894653,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7793561220169067,0.1471291929483413,0.6630837321281433,285.06085205078125,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.255126953125,285.0744323730469,1.0,0.3590796887874603,1.0,1.0,0.0,1.0,-1.964867115020752,1.964864015579224,3.11469648295315e-06,1.517520785331726,0.9960798025131226,0.9960798025131226,0.0,49.12436294555664,73.0,57698.93359375,0.0,597.1541748046875,1.0,280.3026733398437,283.9943542480469,298.0234375,301.6417236328125,293.1499938964844,293.1499938964844,280.3500061035156,33199.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388566970825195,1.0,0.0,0.0,3.7247774600982666,3.724801540374756,9.25750441638229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.5576171875,0.0,1596.580322265625,1895.4371337890625,0.0,2831.034912109375,0.9222365021705629,1.0,0.0,3.0,1.0,0.0
18000960,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.9833841919898988,0.3139575123786926,0.2827262580394745,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.9418407082557678,0.2768242955207824,0.3406780064105987,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.9678633213043212,0.2987827062606811,0.2088729739189148,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.8919565081596375,0.2388589531183242,0.2262897044420242,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.7625318765640259,0.1480842679738998,0.6678626537322998,285.0891418457031,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.256591796875,285.0889587402344,1.0,0.3646182715892792,1.0,1.0,0.0,1.0,-1.9778684377670288,1.9778653383255005,3.1557308375340654e-06,1.5278276205062866,1.0,1.0,0.0,53.0776252746582,91.0,58214.8046875,0.0,620.205078125,1.0,280.3427734375,283.99658203125,298.0558776855469,301.7555847167969,293.1499938964844,293.1499938964844,280.04998779296875,32664.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387317061424255,1.0,0.0,0.0,3.8078553676605225,3.807880401611328,9.675071623860276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.1982421875,0.0,1689.9473876953125,1895.4371337890625,0.0,2829.86767578125,0.9382798075675964,1.0,0.0,3.0,1.0,0.0
18001020,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.927679479122162,0.3137229979038238,0.2830057740211487,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8886585235595703,0.2789898216724396,0.34417924284935,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.912079691886902,0.3005532622337341,0.2106308490037918,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.846689760684967,0.2410255968570709,0.2289548963308334,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.726317286491394,0.1496141701936721,0.677314281463623,284.9087219238281,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2543029785156,284.9125671386719,1.0,0.3777796626091003,1.0,1.0,0.0,1.0,-1.9981038570404053,1.998100638389588,3.2198104236158542e-06,1.5436159372329712,0.9269565343856812,0.9269565343856812,0.0,64.3418960571289,109.0,59704.3828125,0.0,674.0662841796875,1.0,280.055908203125,283.802001953125,298.134033203125,302.0050048828125,293.1499938964844,293.1499938964844,279.75,36717.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508111834526062,1.0,0.0,0.0,3.8059797286987305,3.8060052394866943,9.66554239312245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.150390625,0.0,1719.3221435546875,1895.4371337890625,0.0,2942.868896484375,0.9404385089874268,1.0,0.0,3.0,1.0,0.0
18001080,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.927679479122162,0.3137229979038238,0.2830057740211487,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8886585235595703,0.2789898216724396,0.34417924284935,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.912079691886902,0.3005532622337341,0.2106308490037918,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.846689760684967,0.2410255968570709,0.2289548963308334,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.726317286491394,0.1496141701936721,0.677314281463623,284.9087219238281,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2543029785156,284.9125671386719,1.0,0.3777796626091003,1.0,1.0,0.0,1.0,-1.9981038570404053,1.998100638389588,3.2198104236158542e-06,1.5436159372329712,0.9269565343856812,0.9269565343856812,0.0,64.3418960571289,109.0,59704.3828125,0.0,674.0662841796875,1.0,280.055908203125,283.802001953125,298.134033203125,302.0050048828125,293.1499938964844,293.1499938964844,279.75,36717.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508111834526062,1.0,0.0,0.0,3.8059797286987305,3.8060052394866943,9.66554239312245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.150390625,0.0,1719.3221435546875,1895.4371337890625,0.0,2942.868896484375,0.9404385089874268,1.0,0.0,3.0,1.0,0.0
18001140,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8779262900352478,0.3136445581912994,0.2832989692687988,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.84635990858078,0.2808414697647095,0.3471191823482513,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8665656447410583,0.3019649684429168,0.2119845449924469,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8088251948356628,0.2429115772247314,0.2312553524971008,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6922215819358826,0.150944098830223,0.685815155506134,284.8930969238281,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.251953125,284.9012756347656,1.0,0.3927467167377472,1.0,1.0,0.0,1.0,-2.01576828956604,2.015765190124512,3.2762015962362057e-06,1.5573148727416992,0.8533702492713928,0.8533702492713928,0.0,78.49608612060547,112.0,60436.09765625,0.0,736.7848510742188,1.0,279.758056640625,283.7862854003906,298.1429748535156,302.0674133300781,293.1499938964844,293.1499938964844,280.04998779296875,40652.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576858639717102,1.0,0.0,0.0,3.582807779312134,3.582832098007202,8.565255598114163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.763671875,0.0,1493.863037109375,1895.4371337890625,0.0,3007.303466796875,0.8953889012336731,1.0,0.0,3.0,1.0,0.0
18001200,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8779262900352478,0.3136445581912994,0.2832989692687988,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.84635990858078,0.2808414697647095,0.3471191823482513,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8665656447410583,0.3019649684429168,0.2119845449924469,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8088251948356628,0.2429115772247314,0.2312553524971008,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6922215819358826,0.150944098830223,0.685815155506134,284.8930969238281,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.251953125,284.9012756347656,1.0,0.3927467167377472,1.0,1.0,0.0,1.0,-2.01576828956604,2.015765190124512,3.2762015962362057e-06,1.5573148727416992,0.8533702492713928,0.8533702492713928,0.0,78.49608612060547,112.0,60436.09765625,0.0,736.7848510742188,1.0,279.758056640625,283.7862854003906,298.1429748535156,302.0674133300781,293.1499938964844,293.1499938964844,280.04998779296875,40652.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576858639717102,1.0,0.0,0.0,3.582807779312134,3.582832098007202,8.565255598114163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.763671875,0.0,1493.863037109375,1895.4371337890625,0.0,3007.303466796875,0.8953889012336731,1.0,0.0,3.0,1.0,0.0
18001260,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.8529882431030273,0.3147353827953338,0.2845928370952606,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.8250873684883118,0.283296525478363,0.3506036698818207,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.8434762954711914,0.3041017055511474,0.2137457579374313,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.7870475053787231,0.2453306764364242,0.2339044213294983,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.6733651757240295,0.1526296287775039,0.6951273679733276,284.8329772949219,284.95001220703125,297.274658203125,295.1498718261719,297.2696533203125,297.25836181640625,284.8139953613281,1.0,0.4037752449512481,0.8342405557632446,0.8342405557632446,0.4000000059604645,1.0,-2.037018060684204,1.3900163173675537,0.6470016241073608,0.9291051030158995,0.8093802332878113,0.8093802332878113,0.0,89.06927490234375,100.0,53487.9921875,0.0,789.6114501953125,1.0,280.042236328125,283.6200561523437,298.0938415527344,301.7231140136719,293.1499938964844,293.1499938964844,280.3500061035156,40024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448458909988403,1.0,0.0,0.0,3.5893282890319824,3.589352607727051,8.596460361331992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.359375,0.0,1496.3216552734375,1895.4371337890625,0.0,2887.02197265625,0.8909341096878052,1.0,0.0,3.0,1.0,0.0
18001320,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.8529882431030273,0.3147353827953338,0.2845928370952606,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.8250873684883118,0.283296525478363,0.3506036698818207,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.8434762954711914,0.3041017055511474,0.2137457579374313,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.7870475053787231,0.2453306764364242,0.2339044213294983,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.6733651757240295,0.1526296287775039,0.6951273679733276,284.8329772949219,284.95001220703125,297.274658203125,295.1498718261719,297.2696533203125,297.25836181640625,284.8139953613281,1.0,0.4037752449512481,0.8342405557632446,0.8342405557632446,0.4000000059604645,1.0,-2.037018060684204,1.3900163173675537,0.6470016241073608,0.9291051030158995,0.8093802332878113,0.8093802332878113,0.0,89.06927490234375,100.0,53487.9921875,0.0,789.6114501953125,1.0,280.042236328125,283.6200561523437,298.0938415527344,301.7231140136719,293.1499938964844,293.1499938964844,280.3500061035156,40024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448458909988403,1.0,0.0,0.0,3.5893282890319824,3.589352607727051,8.596460361331992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.359375,0.0,1496.3216552734375,1895.4371337890625,0.0,2887.02197265625,0.8909341096878052,1.0,0.0,3.0,1.0,0.0
18001380,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8480734825134277,0.3153133988380432,0.2851520776748657,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8219741582870483,0.2854508757591247,0.3533286154270172,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8397366404533386,0.3058287799358368,0.2149937897920608,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.7841231226921082,0.2475040704011917,0.2360209971666336,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.6711519956588745,0.1541956663131714,0.702483594417572,284.85906982421875,284.95001220703125,297.2760925292969,295.17645263671875,297.2673645019531,297.2604675292969,284.8672180175781,1.0,0.4074164927005768,0.6684811115264893,0.6684811115264893,0.800000011920929,1.0,-2.053079605102539,0.896788477897644,1.156291127204895,0.4331299364566803,0.7577176094055176,0.7577176094055176,0.0,91.87199401855467,88.0,45059.31640625,0.0,812.5904541015625,1.0,280.3392028808594,283.67156982421875,297.9764709472656,300.9880676269531,293.1499938964844,293.1499938964844,280.6499938964844,44409.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013941049575806,1.0,0.0,0.0,3.216347932815552,3.216369390487671,6.902705536049325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.80029296875,0.0,1157.5538330078125,1895.4371337890625,0.0,2484.17822265625,0.8161603212356567,1.0,0.0,3.0,1.0,0.0
18001440,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8480734825134277,0.3153133988380432,0.2851520776748657,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8219741582870483,0.2854508757591247,0.3533286154270172,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8397366404533386,0.3058287799358368,0.2149937897920608,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.7841231226921082,0.2475040704011917,0.2360209971666336,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.6711519956588745,0.1541956663131714,0.702483594417572,284.85906982421875,284.95001220703125,297.2760925292969,295.17645263671875,297.2673645019531,297.2604675292969,284.8672180175781,1.0,0.4074164927005768,0.6684811115264893,0.6684811115264893,0.800000011920929,1.0,-2.053079605102539,0.896788477897644,1.156291127204895,0.4331299364566803,0.7577176094055176,0.7577176094055176,0.0,91.87199401855467,88.0,45059.31640625,0.0,812.5904541015625,1.0,280.3392028808594,283.67156982421875,297.9764709472656,300.9880676269531,293.1499938964844,293.1499938964844,280.6499938964844,44409.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013941049575806,1.0,0.0,0.0,3.216347932815552,3.216369390487671,6.902705536049325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.80029296875,0.0,1157.5538330078125,1895.4371337890625,0.0,2484.17822265625,0.8161603212356567,1.0,0.0,3.0,1.0,0.0
18001500,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8511203527450562,0.3161346614360809,0.2856112420558929,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8254843354225159,0.2868663966655731,0.3547982573509216,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.843147337436676,0.3070968985557556,0.2157031148672104,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7879693508148193,0.2488943636417389,0.2371453642845153,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6746886968612671,0.1551960408687591,0.7062751650810242,285.0019836425781,284.95001220703125,297.2763671875,295.1893920898437,297.2695617675781,297.264892578125,285.0046081542969,1.0,0.4075402021408081,0.5856013894081116,0.5856013894081116,1.0,1.0,-2.06174111366272,0.824097216129303,1.2376439571380615,0.3585405945777893,0.8470853567123413,0.8470853567123413,0.0,90.87190246582033,88.0,43831.8984375,0.0,816.7866821289062,1.0,280.58563232421875,283.8030090332031,297.9562072753906,300.7528686523437,293.1499938964844,293.1499938964844,280.6499938964844,35538.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759332656860352,1.0,0.0,0.0,3.2556912899017334,3.255711555480957,7.07261051502428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.45556640625,0.0,1134.05859375,1895.4371337890625,0.0,2253.705322265625,0.8205212950706482,1.0,0.0,3.0,1.0,0.0
18001560,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.857336163520813,0.3170799911022186,0.2863620817661285,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8318126797676086,0.2883930206298828,0.3565172255039215,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8495867848396301,0.3084781467914581,0.216583713889122,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7948086261749268,0.2503915131092071,0.2384388148784637,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6809022426605225,0.1562957465648651,0.7106096744537354,284.9872131347656,284.95001220703125,297.2763671875,295.2021179199219,297.2728881835937,297.2704772949219,284.9901733398437,1.0,0.4068825542926788,0.5980229377746582,0.5980229377746582,1.0,1.0,-2.072047233581543,0.8335190415382385,1.2385281324386597,0.3655962944030761,0.8512745499610901,0.8512745499610901,0.0,88.70436096191406,76.0,43865.53515625,0.0,818.2286376953125,1.0,280.6377258300781,283.7904968261719,298.02508544921875,300.83038330078125,293.1499938964844,293.1499938964844,280.95001220703125,34380.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606296539306641,1.0,0.0,0.0,3.320354700088501,3.320375442504883,7.356347850873135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.9365234375,0.0,1185.3955078125,1895.4371337890625,0.0,2118.09814453125,0.8305903673171997,1.0,0.0,3.0,1.0,0.0
18001620,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.8775467276573181,0.3193523287773132,0.2880059778690338,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.8515701293945312,0.2917773425579071,0.3601498007774353,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.8701406717300415,0.3115860819816589,0.218451514840126,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.8152173161506653,0.253700315952301,0.241169661283493,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.6998400092124939,0.1587768942117691,0.7199309468269348,285.1041259765625,284.95001220703125,297.27593994140625,295.2270202636719,297.28057861328125,297.28369140625,285.1001281738281,1.0,0.4038317203521728,0.6228660941123962,0.6228660941123962,1.0,1.0,-2.094093084335327,0.8626777529716492,1.2314152717590332,0.3896917104721069,1.0,1.0,0.0,82.01244354248047,64.0,44338.0546875,0.0,813.9618530273438,1.0,280.94061279296875,283.89471435546875,298.1560974121094,300.9667358398437,293.1499938964844,293.1499938964844,280.6499938964844,29106.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438133955001831,1.0,0.0,0.0,3.5925583839416504,3.592580795288086,8.611939961156168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.4404296875,0.0,1419.4302978515625,1895.4371337890625,0.0,1972.171875,0.8872173428535461,1.0,0.0,3.0,1.0,0.0
18001680,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.8775467276573181,0.3193523287773132,0.2880059778690338,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.8515701293945312,0.2917773425579071,0.3601498007774353,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.8701406717300415,0.3115860819816589,0.218451514840126,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.8152173161506653,0.253700315952301,0.241169661283493,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.6998400092124939,0.1587768942117691,0.7199309468269348,285.1041259765625,284.95001220703125,297.27593994140625,295.2270202636719,297.28057861328125,297.28369140625,285.1001281738281,1.0,0.4038317203521728,0.6228660941123962,0.6228660941123962,1.0,1.0,-2.094093084335327,0.8626777529716492,1.2314152717590332,0.3896917104721069,1.0,1.0,0.0,82.01244354248047,64.0,44338.0546875,0.0,813.9618530273438,1.0,280.94061279296875,283.89471435546875,298.1560974121094,300.9667358398437,293.1499938964844,293.1499938964844,280.6499938964844,29106.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438133955001831,1.0,0.0,0.0,3.5925583839416504,3.592580795288086,8.611939961156168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.4404296875,0.0,1419.4302978515625,1895.4371337890625,0.0,1972.171875,0.8872173428535461,1.0,0.0,3.0,1.0,0.0
18001740,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9024072885513306,0.32023486495018,0.2888998687267303,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.876287579536438,0.2941353917121887,0.3629674017429352,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8955873847007751,0.3135031163692474,0.2197937816381454,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8377981185913086,0.2560900151729584,0.2433345168828964,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7212398052215576,0.1606865525245666,0.7276694774627686,284.900146484375,284.95001220703125,297.2753601074219,295.2483825683594,297.2826538085937,297.28790283203125,284.90106201171875,1.0,0.399731308221817,0.6447281241416931,0.6447281241416931,1.0,1.0,-2.111281633377075,0.8846904635429382,1.2265912294387815,0.407814621925354,0.8922972679138184,0.8922972679138184,0.0,74.74051666259766,64.0,45812.5859375,0.0,803.1375122070312,1.0,280.6621398925781,283.67828369140625,298.305419921875,301.3117980957031,293.1499938964844,293.1499938964844,280.6499938964844,35585.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596130967140198,1.0,0.0,0.0,3.629624366760254,3.629647970199585,8.790562446847616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.21484375,0.0,1507.535888671875,1895.4371337890625,0.0,2109.179931640625,0.899505078792572,1.0,0.0,3.0,1.0,0.0
18001800,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9062258005142212,0.3203185796737671,0.2889241278171539,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8801041841506958,0.2944285273551941,0.3632673919200897,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8994532823562622,0.3137305974960327,0.2199173271656036,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8412206172943115,0.2563908398151397,0.2435733079910278,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7242134809494019,0.1609295010566711,0.7285541296005249,284.9032897949219,284.95001220703125,297.2752990722656,295.2512512207031,297.2826538085937,297.2879943847656,284.90533447265625,1.0,0.399074375629425,0.6477092504501343,0.6477092504501343,1.0,1.0,-2.1130857467651367,0.887267529964447,1.2258182764053345,0.4099712669849396,0.8904471397399902,0.8904471397399902,0.0,73.71221160888672,52.0,45863.26171875,0.0,801.0344848632812,1.0,280.6579284667969,283.6824645996094,298.3057556152344,301.3115234375,293.1499938964844,293.1499938964844,280.95001220703125,35967.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607065439224243,1.0,0.0,0.0,3.622534036636353,3.622557640075684,8.756251759223233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.83447265625,0.0,1502.585205078125,1895.4371337890625,0.0,2118.772705078125,0.8986461162567139,1.0,0.0,3.0,1.0,0.0
18001860,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9535394310951232,0.3222113847732544,0.2898662388324737,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9249505400657654,0.2976134717464447,0.366326242685318,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9471186995506288,0.3165287971496582,0.2213490605354309,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.8810112476348877,0.259555846452713,0.2459362894296646,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7573217153549194,0.1634001582860946,0.7369956970214844,285.0604858398437,284.95001220703125,297.2748413085937,295.2749938964844,297.2875061035156,297.296630859375,285.0596618652344,1.0,0.3931401073932647,0.6463915705680847,0.6463915705680847,1.0,1.0,-2.1317338943481445,0.895677387714386,1.2360564470291138,0.4140203893184662,1.0,1.0,0.0,63.98884963989258,40.0,45698.58984375,0.0,782.40234375,1.0,280.94293212890625,283.836669921875,298.2734375,301.2169189453125,293.1499938964844,293.1499938964844,280.6499938964844,32096.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565787434577942,1.0,0.0,0.0,3.7751641273498535,3.775188684463501,9.509658980277892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.61962890625,0.0,1646.7203369140625,1895.4371337890625,0.0,2082.632080078125,0.9304172396659852,1.0,0.0,3.0,1.0,0.0
18001920,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9535394310951232,0.3222113847732544,0.2898662388324737,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9249505400657654,0.2976134717464447,0.366326242685318,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9471186995506288,0.3165287971496582,0.2213490605354309,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.8810112476348877,0.259555846452713,0.2459362894296646,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7573217153549194,0.1634001582860946,0.7369956970214844,285.0604858398437,284.95001220703125,297.2748413085937,295.2749938964844,297.2875061035156,297.296630859375,285.0596618652344,1.0,0.3931401073932647,0.6463915705680847,0.6463915705680847,1.0,1.0,-2.1317338943481445,0.895677387714386,1.2360564470291138,0.4140203893184662,1.0,1.0,0.0,63.98884963989258,40.0,45698.58984375,0.0,782.40234375,1.0,280.94293212890625,283.836669921875,298.2734375,301.2169189453125,293.1499938964844,293.1499938964844,280.6499938964844,32096.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565787434577942,1.0,0.0,0.0,3.7751641273498535,3.775188684463501,9.509658980277892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.61962890625,0.0,1646.7203369140625,1895.4371337890625,0.0,2082.632080078125,0.9304172396659852,1.0,0.0,3.0,1.0,0.0
18001980,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.3235224485397339,0.2815293073654175,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9894750714302064,0.3004070222377777,0.3694545328617096,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.3187783360481262,0.2189672440290451,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9471960663795472,0.2623965740203857,0.2483624517917633,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8103660941123962,0.1657218635082245,0.7458829879760742,284.8840026855469,284.95001220703125,297.27508544921875,295.29840087890625,297.2899475097656,297.3007507324219,284.886474609375,1.0,0.3864931464195251,0.6450738906860352,0.6450738906860352,1.0,1.0,-2.149754762649536,0.9033702611923218,1.2463845014572144,0.4170891642570495,0.8993642330169678,0.8993642330169678,0.0,53.73638534545898,58.0,46887.44140625,0.0,755.8139038085938,1.0,280.65704345703125,283.6458435058594,298.3478698730469,301.4347839355469,293.1499938964844,293.1499938964844,280.3500061035156,37584.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709459662437439,1.0,0.0,0.0,3.746125459671021,3.746150493621826,9.36392439143674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.0791015625,0.0,1654.93505859375,1895.4371337890625,0.0,2209.242919921875,0.9273843765258788,1.0,0.0,3.0,1.0,0.0
18002040,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.3235224485397339,0.2815293073654175,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9894750714302064,0.3004070222377777,0.3694545328617096,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.3187783360481262,0.2189672440290451,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9471960663795472,0.2623965740203857,0.2483624517917633,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8103660941123962,0.1657218635082245,0.7458829879760742,284.8840026855469,284.95001220703125,297.27508544921875,295.29840087890625,297.2899475097656,297.3007507324219,284.886474609375,1.0,0.3864931464195251,0.6450738906860352,0.6450738906860352,1.0,1.0,-2.149754762649536,0.9033702611923218,1.2463845014572144,0.4170891642570495,0.8993642330169678,0.8993642330169678,0.0,53.73638534545898,58.0,46887.44140625,0.0,755.8139038085938,1.0,280.65704345703125,283.6458435058594,298.3478698730469,301.4347839355469,293.1499938964844,293.1499938964844,280.3500061035156,37584.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709459662437439,1.0,0.0,0.0,3.746125459671021,3.746150493621826,9.36392439143674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.0791015625,0.0,1654.93505859375,1895.4371337890625,0.0,2209.242919921875,0.9273843765258788,1.0,0.0,3.0,1.0,0.0
18002100,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.9990000128746032,0.3253001868724823,0.2837758064270019,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78076171875,0.9884812235832214,0.3015950322151184,0.3710186779499054,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.9990000128746032,0.3205674290657043,0.2207145243883133,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.946137547492981,0.2636125981807709,0.249596819281578,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.8099809288978577,0.1667621284723281,0.7507485747337341,284.7807006835937,284.95001220703125,297.2756042480469,295.3099975585937,297.2915954589844,297.30322265625,284.7825927734375,1.0,0.3863079845905304,0.644415020942688,0.644415020942688,1.0,1.0,-2.141435146331787,0.8986445665359497,1.2427905797958374,0.4169455766677856,0.7917822003364563,0.7917822003364563,0.0,53.98036956787109,58.0,47144.421875,0.0,757.1421508789062,1.0,280.4025573730469,283.53936767578125,298.3719177246094,301.5546569824219,293.1499938964844,293.1499938964844,280.3500061035156,44039.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778005838394165,1.0,0.0,0.0,3.587877035140991,3.5879018306732178,8.589509548073693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.896484375,0.0,1524.271484375,1895.4371337890625,0.0,2272.25439453125,0.89397132396698,1.0,0.0,3.0,1.0,0.0
18002160,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,0.3270638287067413,0.2821956276893616,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9909934997558594,0.3029171824455261,0.3724712431430816,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,0.3222540318965912,0.2194854915142059,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9497652649879456,0.26500004529953,0.2507741749286651,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8131250739097595,0.1678950488567352,0.7555010318756104,284.8729858398437,284.95001220703125,297.2764587402344,295.3215637207031,297.2936706542969,297.30621337890625,284.8811950683594,1.0,0.388443112373352,0.6441512107849121,0.6441512107849121,1.0,1.0,-2.15514612197876,0.9052751064300536,1.2498711347579956,0.4179752171039581,0.8108878135681152,0.8108878135681152,0.0,54.00318908691406,76.0,47015.8828125,0.0,766.2395629882812,1.0,280.3591003417969,283.6400756835937,298.3406066894531,301.4447326660156,293.1499938964844,293.1499938964844,280.6499938964844,42630.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778841257095337,1.0,0.0,0.0,3.4194414615631104,3.419464349746704,7.801958190611913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.50732421875,0.0,1337.9454345703125,1895.4371337890625,0.0,2271.163818359375,0.8613499999046326,1.0,0.0,3.0,1.0,0.0
18002220,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9985779523849488,0.32998126745224,0.2964699566364288,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9788060784339904,0.3065991699695587,0.3767973184585571,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9953771233558656,0.3258810937404632,0.2275633513927459,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.934645414352417,0.2686196863651275,0.2540788948535919,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8026295900344849,0.1707502454519271,0.7680842876434326,285.0391540527344,284.95001220703125,297.2794189453125,295.3446350097656,297.3020324707031,297.3185119628906,285.0379638671875,1.0,0.3974806368350982,0.6436235308647156,0.6436235308647156,1.0,1.0,-2.193522691726685,0.9227662086486816,1.270756483078003,0.426870733499527,0.948509156703949,0.948509156703949,0.0,57.840606689453125,94.0,47353.71875,0.0,819.3285522460938,1.0,280.6413879394531,283.7852478027344,298.3137512207031,301.3453063964844,293.1499938964844,293.1499938964844,280.3500061035156,32040.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667850852012634,1.0,0.0,0.0,3.601446390151977,3.601469278335572,8.654603789182147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.8876953125,0.0,1450.586669921875,1895.4371337890625,0.0,2172.34326171875,0.8915480971336365,1.0,0.0,3.0,1.0,0.0
18002280,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9985779523849488,0.32998126745224,0.2964699566364288,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9788060784339904,0.3065991699695587,0.3767973184585571,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9953771233558656,0.3258810937404632,0.2275633513927459,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.934645414352417,0.2686196863651275,0.2540788948535919,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8026295900344849,0.1707502454519271,0.7680842876434326,285.0391540527344,284.95001220703125,297.2794189453125,295.3446350097656,297.3020324707031,297.3185119628906,285.0379638671875,1.0,0.3974806368350982,0.6436235308647156,0.6436235308647156,1.0,1.0,-2.193522691726685,0.9227662086486816,1.270756483078003,0.426870733499527,0.948509156703949,0.948509156703949,0.0,57.840606689453125,94.0,47353.71875,0.0,819.3285522460938,1.0,280.6413879394531,283.7852478027344,298.3137512207031,301.3453063964844,293.1499938964844,293.1499938964844,280.3500061035156,32040.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667850852012634,1.0,0.0,0.0,3.601446390151977,3.601469278335572,8.654603789182147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.8876953125,0.0,1450.586669921875,1895.4371337890625,0.0,2172.34326171875,0.8915480971336365,1.0,0.0,3.0,1.0,0.0
18002340,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9597541689872742,0.3296994864940643,0.2971036434173584,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9371280074119568,0.3097080588340759,0.3813073337078094,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.957059919834137,0.3274892568588257,0.2292451858520507,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8930663466453552,0.2717527449131012,0.2575471997261047,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7706214189529419,0.1733021289110183,0.7816933393478394,284.9128112792969,284.95001220703125,297.28448486328125,295.3677978515625,297.3050537109375,297.3201904296875,284.9184875488281,1.0,0.4108868539333343,0.6430959105491638,0.6430959105491638,1.0,1.0,-2.2340621948242188,0.9412925839424132,1.2927695512771606,0.4361627101898193,0.8609183430671692,0.8609183430671692,0.0,67.28384399414062,112.0,48799.03125,0.0,888.2246704101562,1.0,280.35760498046875,283.6437072753906,298.41082763671875,301.6037292480469,293.1499938964844,293.1499938964844,280.6499938964844,37911.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799556255340576,1.0,0.0,0.0,3.54378628730774,3.543809652328491,8.379697646887507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.49169921875,0.0,1432.0635986328125,1895.4371337890625,0.0,2289.74169921875,0.8831771016120911,1.0,0.0,3.0,1.0,0.0
18002400,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9597541689872742,0.3296994864940643,0.2971036434173584,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9371280074119568,0.3097080588340759,0.3813073337078094,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.957059919834137,0.3274892568588257,0.2292451858520507,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8930663466453552,0.2717527449131012,0.2575471997261047,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7706214189529419,0.1733021289110183,0.7816933393478394,284.9128112792969,284.95001220703125,297.28448486328125,295.3677978515625,297.3050537109375,297.3201904296875,284.9184875488281,1.0,0.4108868539333343,0.6430959105491638,0.6430959105491638,1.0,1.0,-2.2340621948242188,0.9412925839424132,1.2927695512771606,0.4361627101898193,0.8609183430671692,0.8609183430671692,0.0,67.28384399414062,112.0,48799.03125,0.0,888.2246704101562,1.0,280.35760498046875,283.6437072753906,298.41082763671875,301.6037292480469,293.1499938964844,293.1499938964844,280.6499938964844,37911.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799556255340576,1.0,0.0,0.0,3.54378628730774,3.543809652328491,8.379697646887507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.49169921875,0.0,1432.0635986328125,1895.4371337890625,0.0,2289.74169921875,0.8831771016120911,1.0,0.0,3.0,1.0,0.0
18002460,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9052546620368958,0.3313432931900024,0.2985798120498657,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8876559138298035,0.3132592141628265,0.3860797584056854,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.903904139995575,0.3301680386066437,0.2312444001436233,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.8503973484039307,0.275265634059906,0.2612068355083465,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.7360705733299255,0.1760531961917877,0.7959582209587097,285.0621643066406,284.95001220703125,297.29205322265625,295.39117431640625,297.31256103515625,297.3276672363281,285.0610046386719,1.0,0.4258908331394195,0.6418493390083313,0.6418493390083313,1.0,1.0,-2.2614877223968506,0.9532446265220642,1.3082430362701416,0.442097544670105,1.0,1.0,0.0,81.1742935180664,130.0,48946.8515625,0.0,969.5958251953124,1.0,280.6419372558594,283.7802429199219,298.38494873046875,301.5214538574219,293.1499938964844,293.1499938964844,280.3500061035156,31439.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745532393455505,1.0,0.0,0.0,3.729400396347046,3.729424476623535,9.280498716179864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.2333984375,0.0,1588.4447021484375,1895.4371337890625,0.0,2241.377685546875,0.9198980331420898,1.0,0.0,3.0,1.0,0.0
18002520,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9052546620368958,0.3313432931900024,0.2985798120498657,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8876559138298035,0.3132592141628265,0.3860797584056854,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.903904139995575,0.3301680386066437,0.2312444001436233,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.8503973484039307,0.275265634059906,0.2612068355083465,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.7360705733299255,0.1760531961917877,0.7959582209587097,285.0621643066406,284.95001220703125,297.29205322265625,295.39117431640625,297.31256103515625,297.3276672363281,285.0610046386719,1.0,0.4258908331394195,0.6418493390083313,0.6418493390083313,1.0,1.0,-2.2614877223968506,0.9532446265220642,1.3082430362701416,0.442097544670105,1.0,1.0,0.0,81.1742935180664,130.0,48946.8515625,0.0,969.5958251953124,1.0,280.6419372558594,283.7802429199219,298.38494873046875,301.5214538574219,293.1499938964844,293.1499938964844,280.3500061035156,31439.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745532393455505,1.0,0.0,0.0,3.729400396347046,3.729424476623535,9.280498716179864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.2333984375,0.0,1588.4447021484375,1895.4371337890625,0.0,2241.377685546875,0.9198980331420898,1.0,0.0,3.0,1.0,0.0
18002580,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8662692904472351,0.3323419988155365,0.3002990186214447,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8519116640090942,0.3161832392215729,0.390716940164566,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8659679293632507,0.3322766423225403,0.2333222925662994,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8186342716217041,0.2782292366027832,0.2647878527641296,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7092289328575134,0.1784518361091613,0.8101444244384766,284.90380859375,284.95001220703125,297.3026123046875,295.4149169921875,297.3179931640625,297.3294982910156,284.90704345703125,1.0,0.4421754777431488,0.6406028270721436,0.6406028270721436,1.0,1.0,-2.2916805744171143,0.966467559337616,1.3252129554748535,0.4485883712768554,0.9000638723373413,0.9000638723373413,0.0,96.84056091308594,148.0,50388.41796875,0.0,1061.638427734375,1.0,280.3572082519531,283.603515625,298.4629211425781,301.75933837890625,293.1499938964844,293.1499938964844,280.04998779296875,37070.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885479927062988,1.0,0.0,0.0,3.707109451293945,3.707134246826172,9.16988994958956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.2236328125,0.0,1605.77392578125,1895.4371337890625,0.0,2367.21630859375,0.918694794178009,1.0,0.0,3.0,1.0,0.0
