time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002640,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8662692904472351,0.3323419988155365,0.3002990186214447,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8519116640090942,0.3161832392215729,0.390716940164566,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8659679293632507,0.3322766423225403,0.2333222925662994,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8186342716217041,0.2782292366027832,0.2647878527641296,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7092289328575134,0.1784518361091613,0.8101444244384766,284.90380859375,284.95001220703125,297.3026123046875,295.4149169921875,297.3179931640625,297.3294982910156,284.90704345703125,1.0,0.4421754777431488,0.6406028270721436,0.6406028270721436,1.0,1.0,-2.2916805744171143,0.966467559337616,1.3252129554748535,0.4485883712768554,0.9000638723373413,0.9000638723373413,0.0,96.84056091308594,148.0,50388.41796875,0.0,1061.638427734375,1.0,280.3572082519531,283.603515625,298.4629211425781,301.75933837890625,293.1499938964844,293.1499938964844,280.04998779296875,37070.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885479927062988,1.0,0.0,0.0,3.707109451293945,3.707134246826172,9.16988994958956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.2236328125,0.0,1605.77392578125,1895.4371337890625,0.0,2367.21630859375,0.918694794178009,1.0,0.0,3.0,1.0,0.0
18002700,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8497647643089294,0.3327136039733886,0.3009707629680633,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.836974024772644,0.3174901306629181,0.3927893042564392,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8499201536178589,0.3331861197948456,0.2342213243246078,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.8040876984596252,0.2795688211917877,0.2664101719856262,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.6961116194725037,0.1795338839292526,0.816667914390564,284.8121032714844,284.95001220703125,297.30914306640625,295.4269714355469,297.3204345703125,297.3290100097656,284.81109619140625,1.0,0.4504510164260864,0.6399795413017273,0.6399795413017273,1.0,1.0,-2.305267572402954,0.9723767638206482,1.3328906297683716,0.4514390528202057,0.8104778528213501,0.8104778528213501,0.0,105.34378814697266,148.0,51144.47265625,0.0,1109.52734375,1.0,280.0994567871094,283.4934387207031,298.4930725097656,301.9130554199219,293.1499938964844,293.1499938964844,280.04998779296875,41800.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961814999580383,1.0,0.0,0.0,3.5995659828186035,3.599590539932251,8.645568527754222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.341796875,0.0,1520.577392578125,1895.4371337890625,0.0,2436.565673828125,0.8954480290412903,1.0,0.0,3.0,1.0,0.0
18002760,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8353905081748962,0.3332389295101166,0.3016219735145569,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8238182663917542,0.3188645243644714,0.394802451133728,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8359450697898865,0.3341970145702362,0.2350933998823166,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.79039067029953,0.2809648811817169,0.2679903507232666,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.6842457056045532,0.180638387799263,0.8230098485946655,284.89093017578125,284.95001220703125,297.3166198730469,295.43914794921875,297.32354736328125,297.32891845703125,284.8973083496094,1.0,0.4587472081184387,0.639342725276947,0.639342725276947,1.0,1.0,-2.318472385406494,0.9780991673469543,1.3403732776641846,0.4541690647602081,0.8285316824913025,0.8285316824913025,0.0,114.1096649169922,136.0,51083.16796875,0.0,1158.57080078125,1.0,280.0584716796875,283.5780944824219,298.4678649902344,301.8193664550781,293.1499938964844,293.1499938964844,280.3500061035156,41015.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797325611114502,1.0,0.0,0.0,3.465290307998657,3.46531343460083,8.012582384253619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.91796875,0.0,1372.840087890625,1895.4371337890625,0.0,2446.99951171875,0.8697492480278015,1.0,0.0,3.0,1.0,0.0
18002820,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8288819193840027,0.3356332182884216,0.3036501407623291,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8185292482376099,0.3225461840629577,0.3992623686790466,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8300304412841797,0.3373545110225677,0.2372273206710815,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.785207211971283,0.2845936417579651,0.271396279335022,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.6802536845207214,0.1834420263767242,0.8357624411582947,285.03448486328125,284.95001220703125,297.33453369140625,295.46405029296875,297.3359069824219,297.3371887207031,285.0328674316406,1.0,0.4660078585147857,0.6380690336227417,0.6380690336227417,1.0,1.0,-2.347001791000366,0.990511953830719,1.356489896774292,0.460125207901001,0.9559864401817322,0.9559864401817322,0.0,120.16371154785156,124.0,51240.61328125,0.0,1214.8310546875,1.0,280.3417358398437,283.708251953125,298.4422912597656,301.72027587890625,293.1499938964844,293.1499938964844,280.04998779296875,32166.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884640097618103,1.0,0.0,0.0,3.6399974822998047,3.6400208473205566,8.840879672789015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.740234375,0.0,1493.4632568359375,1895.4371337890625,0.0,2366.455810546875,0.9001955986022949,1.0,0.0,3.0,1.0,0.0
18002880,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8288819193840027,0.3356332182884216,0.3036501407623291,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8185292482376099,0.3225461840629577,0.3992623686790466,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8300304412841797,0.3373545110225677,0.2372273206710815,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.785207211971283,0.2845936417579651,0.271396279335022,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.6802536845207214,0.1834420263767242,0.8357624411582947,285.03448486328125,284.95001220703125,297.33453369140625,295.46405029296875,297.3359069824219,297.3371887207031,285.0328674316406,1.0,0.4660078585147857,0.6380690336227417,0.6380690336227417,1.0,1.0,-2.347001791000366,0.990511953830719,1.356489896774292,0.460125207901001,0.9559864401817322,0.9559864401817322,0.0,120.16371154785156,124.0,51240.61328125,0.0,1214.8310546875,1.0,280.3417358398437,283.708251953125,298.4422912597656,301.72027587890625,293.1499938964844,293.1499938964844,280.04998779296875,32166.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884640097618103,1.0,0.0,0.0,3.6399974822998047,3.6400208473205566,8.840879672789015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.740234375,0.0,1493.4632568359375,1895.4371337890625,0.0,2366.455810546875,0.9001955986022949,1.0,0.0,3.0,1.0,0.0
18002940,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8326205015182495,0.3370434939861297,0.3051293790340423,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8234924077987671,0.3255975246429443,0.4031564593315124,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8344764709472656,0.3397589325904846,0.2390241175889969,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7907706499099731,0.2876695692539215,0.274393081665039,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6858696341514587,0.1859387308359146,0.8471119999885559,284.9080505371094,284.95001220703125,297.3558349609375,295.4886779785156,297.34674072265625,297.3404235839844,284.9129943847656,1.0,0.4681622385978699,0.6368463039398193,0.6368463039398193,1.0,1.0,-2.3717758655548096,1.0011796951293943,1.370596170425415,0.4652814865112304,0.8623051643371582,0.8623051643371582,0.0,119.32284545898438,124.0,52388.21484375,0.0,1240.049072265625,1.0,280.0586853027344,283.5692749023437,298.525390625,301.9486083984375,293.1499938964844,293.1499938964844,280.04998779296875,38254.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996413111686707,1.0,0.0,0.0,3.5629217624664307,3.5629453659057617,8.470438501717581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.3359375,0.0,1454.894287109375,1895.4371337890625,0.0,2468.146240234375,0.8878068327903748,1.0,0.0,3.0,1.0,0.0
18003000,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8328917622566223,0.3371058106422424,0.3051692843437195,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8238165974617004,0.3257254362106323,0.4032972455024719,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8347806334495544,0.3398600220680237,0.2390844523906707,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7911278009414673,0.2877984941005707,0.274503082036972,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6862152218818665,0.1860432028770446,0.8475345373153687,284.9116516113281,284.95001220703125,297.3568420410156,295.48974609375,297.3471984863281,297.3405456542969,284.9161071777344,1.0,0.4681726098060608,0.6367953419685364,0.6367953419685364,1.0,1.0,-2.372666120529175,1.0015586614608765,1.371107578277588,0.4654583930969238,0.8636178374290466,0.8636178374290466,0.0,119.19924926757812,112.0,52409.1484375,0.0,1240.5859375,1.0,280.0574951171875,283.5717468261719,298.5245666503906,301.94647216796875,293.1499938964844,293.1499938964844,280.3500061035156,38120.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997401356697083,1.0,0.0,0.0,3.5612542629241943,3.5612776279449463,8.462510550089064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.72900390625,0.0,1452.14013671875,1895.4371337890625,0.0,2469.04931640625,0.8874604105949402,1.0,0.0,3.0,1.0,0.0
18003060,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8449362516403198,0.3396398723125458,0.3068756461143493,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8367926478385925,0.3296044468879699,0.4074063301086426,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8475586175918579,0.3431933522224426,0.2410085946321487,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.805215060710907,0.2916373014450073,0.2776506841182709,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.6994910836219788,0.1891059279441833,0.8592869639396667,285.0531921386719,284.95001220703125,297.3839416503906,295.516357421875,297.3638610839844,297.3495178222656,285.0511779785156,1.0,0.4671888053417206,0.6353979110717773,0.6353979110717773,1.0,1.0,-2.39871883392334,1.0127060413360596,1.3860127925872805,0.4706619083881378,1.0,1.0,0.0,113.65615844726562,100.0,52515.0546875,0.0,1248.5435791015625,1.0,280.3428039550781,283.7035217285156,298.5047302246094,301.8626403808594,293.1499938964844,293.1499938964844,280.04998779296875,31655.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934224605560303,1.0,0.0,0.0,3.737681865692138,3.737705945968628,9.321760217062548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.02734375,0.0,1599.6376953125,1895.4371337890625,0.0,2411.447265625,0.9218499660491944,1.0,0.0,3.0,1.0,0.0
18003120,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8449362516403198,0.3396398723125458,0.3068756461143493,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8367926478385925,0.3296044468879699,0.4074063301086426,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8475586175918579,0.3431933522224426,0.2410085946321487,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.805215060710907,0.2916373014450073,0.2776506841182709,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.6994910836219788,0.1891059279441833,0.8592869639396667,285.0531921386719,284.95001220703125,297.3839416503906,295.516357421875,297.3638610839844,297.3495178222656,285.0511779785156,1.0,0.4671888053417206,0.6353979110717773,0.6353979110717773,1.0,1.0,-2.39871883392334,1.0127060413360596,1.3860127925872805,0.4706619083881378,1.0,1.0,0.0,113.65615844726562,100.0,52515.0546875,0.0,1248.5435791015625,1.0,280.3428039550781,283.7035217285156,298.5047302246094,301.8626403808594,293.1499938964844,293.1499938964844,280.04998779296875,31655.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934224605560303,1.0,0.0,0.0,3.737681865692138,3.737705945968628,9.321760217062548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.02734375,0.0,1599.6376953125,1895.4371337890625,0.0,2411.447265625,0.9218499660491944,1.0,0.0,3.0,1.0,0.0
18003180,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8631174564361572,0.3412465453147888,0.3082782924175262,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.855846643447876,0.3329415321350097,0.4113099575042724,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.866694450378418,0.345821350812912,0.2427712231874466,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8240402340888977,0.295009583234787,0.2806653976440429,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7175243496894836,0.1919231414794922,0.8708224892616272,284.9029541015625,284.95001220703125,297.4163818359375,295.5440368652344,297.37957763671875,297.3531188964844,284.9061584472656,1.0,0.4643682241439819,0.6340004205703735,0.6340004205703735,1.0,1.0,-2.423614501953125,1.02326500415802,1.400349497795105,0.4756906628608703,0.8950195908546448,0.8950195908546448,0.0,105.70977783203124,88.0,53856.58203125,0.0,1245.2607421875,1.0,280.0573425292969,283.53643798828125,298.58349609375,302.0967712402344,293.1499938964844,293.1499938964844,280.3500061035156,37412.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056350946426392,1.0,0.0,0.0,3.697266101837158,3.6972906589508057,9.121256994149008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.037109375,0.0,1597.100830078125,1895.4371337890625,0.0,2523.05615234375,0.916829228401184,1.0,0.0,3.0,1.0,0.0
18003240,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8631174564361572,0.3412465453147888,0.3082782924175262,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.855846643447876,0.3329415321350097,0.4113099575042724,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.866694450378418,0.345821350812912,0.2427712231874466,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8240402340888977,0.295009583234787,0.2806653976440429,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7175243496894836,0.1919231414794922,0.8708224892616272,284.9029541015625,284.95001220703125,297.4163818359375,295.5440368652344,297.37957763671875,297.3531188964844,284.9061584472656,1.0,0.4643682241439819,0.6340004205703735,0.6340004205703735,1.0,1.0,-2.423614501953125,1.02326500415802,1.400349497795105,0.4756906628608703,0.8950195908546448,0.8950195908546448,0.0,105.70977783203124,88.0,53856.58203125,0.0,1245.2607421875,1.0,280.0573425292969,283.53643798828125,298.58349609375,302.0967712402344,293.1499938964844,293.1499938964844,280.3500061035156,37412.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056350946426392,1.0,0.0,0.0,3.697266101837158,3.6972906589508057,9.121256994149008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.037109375,0.0,1597.100830078125,1895.4371337890625,0.0,2523.05615234375,0.916829228401184,1.0,0.0,3.0,1.0,0.0
18003300,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8748500347137451,0.3424632549285888,0.3089021146297455,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8680272698402405,0.3348503708839416,0.4131479561328888,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8789249658584595,0.3474195003509521,0.2435730099678039,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8352252840995789,0.2969057857990265,0.2820902466773987,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7275921106338501,0.1934704631567001,0.8762875199317932,285.0472717285156,284.95001220703125,297.4346923828125,295.55828857421875,297.3893737792969,297.3565979003906,285.0554504394531,1.0,0.4624478220939636,0.6333016753196716,0.6333016753196716,1.0,1.0,-2.435298681259156,1.0281949043273926,1.4071038961410522,0.4779441058635711,0.9975770115852356,0.9975770115852356,0.0,101.11363220214844,88.0,53378.63671875,0.0,1240.0709228515625,1.0,280.3035888671875,283.6922302246094,298.5381774902344,301.9136047363281,293.1499938964844,293.1499938964844,280.3500061035156,33342.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004080653190613,1.0,0.0,0.0,3.753855228424072,3.75387978553772,9.402607474839896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.7685546875,0.0,1631.3634033203125,1895.4371337890625,0.0,2475.156494140625,0.9285526275634766,1.0,0.0,3.0,1.0,0.0
18003360,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8902902603149414,0.3440188467502594,0.3099797964096069,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.883810818195343,0.3370130360126495,0.4153914153575897,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8947722911834717,0.3493027687072754,0.2446483075618744,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8495891690254211,0.2990287542343139,0.2837890088558197,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.740086019039154,0.1951968967914581,0.8826457858085632,285.06793212890625,284.95001220703125,297.4545288085937,295.5728759765625,297.4010925292969,297.3623962402344,285.0685729980469,1.0,0.4604233801364898,0.6325525045394897,0.6325525045394897,1.0,1.0,-2.449635028839112,1.0343109369277954,1.415324091911316,0.4808061122894287,1.0,1.0,0.0,95.87691497802734,76.0,53747.48828125,0.0,1235.287353515625,1.0,280.3431091308594,283.69921875,298.5617370605469,301.998779296875,293.1499938964844,293.1499938964844,280.04998779296875,32988.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994601726531982,1.0,0.0,0.0,3.82685661315918,3.826881885528565,9.771870281838346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.9814453125,0.0,1715.3502197265625,1895.4371337890625,0.0,2466.49072265625,0.9427930116653442,1.0,0.0,3.0,1.0,0.0
18003420,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9298816323280334,0.3460383415222168,0.311653584241867,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.923795521259308,0.3406352400779724,0.4195110499858856,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.935964047908783,0.3521629869937897,0.2465032786130905,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8856511116027832,0.3026372790336609,0.2869294285774231,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7713490724563599,0.198265865445137,0.8948217630386353,284.9095458984375,284.95001220703125,297.4989318847656,295.6030578613281,297.4224853515625,297.3670654296875,284.9124450683594,1.0,0.4559562504291534,0.631054162979126,0.631054162979126,1.0,1.0,-2.476088523864746,1.0454628467559814,1.4306256771087646,0.4861055016517639,0.9287747740745544,0.9287747740745544,0.0,85.19766998291016,64.0,55286.44921875,0.0,1221.946044921875,1.0,280.05572509765625,283.5171813964844,298.6423034667969,302.2428283691406,293.1499938964844,293.1499938964844,279.75,36818.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112317323684692,1.0,0.0,0.0,3.814883232116699,3.814908981323242,9.710817039376709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.1748046875,0.0,1730.86474609375,1895.4371337890625,0.0,2574.540771484375,0.9426305890083312,1.0,0.0,3.0,1.0,0.0
18003480,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9298816323280334,0.3460383415222168,0.311653584241867,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.923795521259308,0.3406352400779724,0.4195110499858856,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.935964047908783,0.3521629869937897,0.2465032786130905,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8856511116027832,0.3026372790336609,0.2869294285774231,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7713490724563599,0.198265865445137,0.8948217630386353,284.9095458984375,284.95001220703125,297.4989318847656,295.6030578613281,297.4224853515625,297.3670654296875,284.9124450683594,1.0,0.4559562504291534,0.631054162979126,0.631054162979126,1.0,1.0,-2.476088523864746,1.0454628467559814,1.4306256771087646,0.4861055016517639,0.9287747740745544,0.9287747740745544,0.0,85.19766998291016,64.0,55286.44921875,0.0,1221.946044921875,1.0,280.05572509765625,283.5171813964844,298.6423034667969,302.2428283691406,293.1499938964844,293.1499938964844,279.75,36818.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112317323684692,1.0,0.0,0.0,3.814883232116699,3.814908981323242,9.710817039376709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.1748046875,0.0,1730.86474609375,1895.4371337890625,0.0,2574.540771484375,0.9426305890083312,1.0,0.0,3.0,1.0,0.0
18003540,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9806672930717468,0.3478471338748932,0.3127456903457641,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9771047830581664,0.3440034985542297,0.4229876101016998,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9860165119171144,0.3546954989433288,0.2478938698768615,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9380770921707152,0.30599045753479,0.2896023690700531,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8142508268356323,0.2011397331953048,0.9054651856422424,284.88629150390625,284.95001220703125,297.54998779296875,295.6346435546875,297.44500732421875,297.3687438964844,284.8917236328125,1.0,0.4508812427520752,0.6295558214187622,0.6295558214187622,1.0,1.0,-2.4982829093933105,1.0546246767044067,1.4436582326889038,0.4903032183647156,0.8506225347518921,0.8506225347518921,0.0,74.3656005859375,82.0,55997.15625,0.0,1202.4970703125,1.0,279.75732421875,283.4771423339844,298.656982421875,302.3146057128906,293.1499938964844,293.1499938964844,280.04998779296875,40774.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185660243034363,1.0,0.0,0.0,3.5942399501800537,3.594264268875122,8.620002631687385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.2451171875,0.0,1507.1927490234375,1895.4371337890625,0.0,2642.289794921875,0.8975659608840942,1.0,0.0,3.0,1.0,0.0
18003600,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9806672930717468,0.3478471338748932,0.3127456903457641,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9771047830581664,0.3440034985542297,0.4229876101016998,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9860165119171144,0.3546954989433288,0.2478938698768615,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9380770921707152,0.30599045753479,0.2896023690700531,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8142508268356323,0.2011397331953048,0.9054651856422424,284.88629150390625,284.95001220703125,297.54998779296875,295.6346435546875,297.44500732421875,297.3687438964844,284.8917236328125,1.0,0.4508812427520752,0.6295558214187622,0.6295558214187622,1.0,1.0,-2.4982829093933105,1.0546246767044067,1.4436582326889038,0.4903032183647156,0.8506225347518921,0.8506225347518921,0.0,74.3656005859375,82.0,55997.15625,0.0,1202.4970703125,1.0,279.75732421875,283.4771423339844,298.656982421875,302.3146057128906,293.1499938964844,293.1499938964844,280.04998779296875,40774.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185660243034363,1.0,0.0,0.0,3.5942399501800537,3.594264268875122,8.620002631687385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.2451171875,0.0,1507.1927490234375,1895.4371337890625,0.0,2642.289794921875,0.8975659608840942,1.0,0.0,3.0,1.0,0.0
18003660,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.9903448224067688,0.35090371966362,0.3152062892913818,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.9880414605140686,0.3481494188308716,0.4277892112731933,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9954752922058104,0.3581913411617279,0.2501412034034729,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9520969986915588,0.3099943399429321,0.2931931912899017,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8251755237579346,0.2043620198965072,0.91935396194458,285.0427551269531,284.95001220703125,297.6065979003906,295.6686096191406,297.4732971191406,297.3762512207031,285.04168701171875,1.0,0.455378919839859,0.6279032230377197,0.6279032230377197,1.0,1.0,-2.5293688774108887,1.0677698850631714,1.4615989923477173,0.4964059889316559,0.9883512258529664,0.9883512258529664,0.0,73.60623931884766,102.0,56141.3046875,0.0,1236.7144775390625,1.0,280.0429382324219,283.6231384277344,298.6460266113281,302.22625732421875,293.1499938964844,293.1499938964844,279.75,32469.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097409009933472,1.0,0.0,0.0,3.74964451789856,3.749668836593628,9.3815253876528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.7734375,0.0,1619.7393798828125,1895.4371337890625,0.0,2560.807373046875,0.9251193404197692,1.0,0.0,3.0,1.0,0.0
18003720,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.9903448224067688,0.35090371966362,0.3152062892913818,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.9880414605140686,0.3481494188308716,0.4277892112731933,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9954752922058104,0.3581913411617279,0.2501412034034729,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9520969986915588,0.3099943399429321,0.2931931912899017,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8251755237579346,0.2043620198965072,0.91935396194458,285.0427551269531,284.95001220703125,297.6065979003906,295.6686096191406,297.4732971191406,297.3762512207031,285.04168701171875,1.0,0.455378919839859,0.6279032230377197,0.6279032230377197,1.0,1.0,-2.5293688774108887,1.0677698850631714,1.4615989923477173,0.4964059889316559,0.9883512258529664,0.9883512258529664,0.0,73.60623931884766,102.0,56141.3046875,0.0,1236.7144775390625,1.0,280.0429382324219,283.6231384277344,298.6460266113281,302.22625732421875,293.1499938964844,293.1499938964844,279.75,32469.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097409009933472,1.0,0.0,0.0,3.74964451789856,3.749668836593628,9.3815253876528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.7734375,0.0,1619.7393798828125,1895.4371337890625,0.0,2560.807373046875,0.9251193404197692,1.0,0.0,3.0,1.0,0.0
18003780,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9615715146064758,0.3523953258991241,0.317227154970169,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9600275754928588,0.3511500954627991,0.4322676956653595,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9686514735221864,0.3603843152523041,0.2521578967571258,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9194098114967346,0.3129116594791412,0.2965425550937652,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8017839789390564,0.2066653370857238,0.9322935342788696,284.9130249023437,284.95001220703125,297.6670837402344,295.7056579589844,297.4966125488281,297.3724060058594,284.9167175292969,1.0,0.4655430316925049,0.6262505650520325,0.6262505650520325,1.0,1.0,-2.5579380989074707,1.0796712636947632,1.478266716003418,0.5020688772201538,0.8958042860031128,0.8958042860031128,0.0,81.8175048828125,122.0,57542.71875,0.0,1307.66259765625,1.0,279.7564392089844,283.4730224609375,298.7368469238281,302.4767150878906,293.1499938964844,293.1499938964844,280.04998779296875,37570.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200723528862,1.0,0.0,0.0,3.697745800018311,3.697770595550537,9.123623954110372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.3896484375,0.0,1598.8468017578125,1895.4371337890625,0.0,2656.239501953125,0.91720050573349,1.0,0.0,3.0,1.0,0.0
18003840,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9615715146064758,0.3523953258991241,0.317227154970169,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9600275754928588,0.3511500954627991,0.4322676956653595,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9686514735221864,0.3603843152523041,0.2521578967571258,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9194098114967346,0.3129116594791412,0.2965425550937652,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8017839789390564,0.2066653370857238,0.9322935342788696,284.9130249023437,284.95001220703125,297.6670837402344,295.7056579589844,297.4966125488281,297.3724060058594,284.9167175292969,1.0,0.4655430316925049,0.6262505650520325,0.6262505650520325,1.0,1.0,-2.5579380989074707,1.0796712636947632,1.478266716003418,0.5020688772201538,0.8958042860031128,0.8958042860031128,0.0,81.8175048828125,122.0,57542.71875,0.0,1307.66259765625,1.0,279.7564392089844,283.4730224609375,298.7368469238281,302.4767150878906,293.1499938964844,293.1499938964844,280.04998779296875,37570.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200723528862,1.0,0.0,0.0,3.697745800018311,3.697770595550537,9.123623954110372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.3896484375,0.0,1598.8468017578125,1895.4371337890625,0.0,2656.239501953125,0.91720050573349,1.0,0.0,3.0,1.0,0.0
18003900,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.9383382797241212,0.3533852398395538,0.3181025087833404,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.9373833537101746,0.3527328968048095,0.4343193769454956,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9464000463485718,0.3616165518760681,0.2530518770217895,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8981958031654358,0.3144205510616302,0.2980736494064331,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7845839858055115,0.2077657431364059,0.9380382299423218,285.0553894042969,284.95001220703125,297.69873046875,295.7252502441406,297.5090637207031,297.3707580566406,285.062255859375,1.0,0.4718542993068695,0.6254242658615112,0.6254242658615112,1.0,1.0,-2.570698976516724,1.0849167108535769,1.485782265663147,0.5044535398483276,1.0,1.0,0.0,88.06360626220703,122.0,57105.1015625,0.0,1351.1441650390625,1.0,280.0035400390625,283.624267578125,298.7020874023437,302.3048400878906,293.1499938964844,293.1499938964844,280.04998779296875,33264.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147914409637451,1.0,0.0,0.0,3.759954929351807,3.759979486465454,9.433189234187012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.7548828125,0.0,1637.893310546875,1895.4371337890625,0.0,2607.38525390625,0.9298100471496582,1.0,0.0,3.0,1.0,0.0
18003960,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.9158187508583068,0.3545864224433899,0.3193739652633667,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.9154256582260132,0.354461520910263,0.4367190599441528,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.9240002036094666,0.3630305826663971,0.2541896402835846,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.8796931505203247,0.3160529732704162,0.2998368740081787,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.7687967419624329,0.2089281231164932,0.9444019794464112,285.0728454589844,284.95001220703125,297.731201171875,295.7455139160156,297.5226745605469,297.3705749511719,285.0735778808594,1.0,0.4788394570350647,0.6244732737541199,0.6244732737541199,1.0,1.0,-2.5855746269226074,1.0910320281982422,1.4945424795150757,0.5072581171989441,1.0,1.0,0.0,94.97348022460938,142.0,57491.78125,0.0,1400.7198486328125,1.0,280.0433044433594,283.6302185058594,298.733154296875,302.4013061523437,293.1499938964844,293.1499938964844,279.75,33056.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138267993927002,1.0,0.0,0.0,3.830038785934448,3.830064058303833,9.788127499632535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.1572265625,0.0,1719.7349853515625,1895.4371337890625,0.0,2598.47802734375,0.9435645341873168,1.0,0.0,3.0,1.0,0.0
18004020,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8759488463401794,0.3555948138236999,0.3212510049343109,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8767277002334595,0.3569303154945373,0.4409357011318207,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8832899928092957,0.3647078573703766,0.2560695707798004,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8447161912918091,0.3184074759483337,0.3029526472091675,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7391976118087769,0.2105469554662704,0.955651044845581,284.915283203125,284.95001220703125,297.7987060546875,295.7879638671875,297.5458374023437,297.3614807128906,284.91778564453125,1.0,0.4938566982746124,0.6225712895393372,0.6225712895393372,1.0,1.0,-2.6112546920776367,1.1013052463531494,1.5099494457244873,0.5120152831077576,0.9340786933898926,0.9340786933898926,0.0,111.5280303955078,160.0,59087.84375,0.0,1508.1787109375,1.0,279.7557373046875,283.4472045898437,298.822509765625,302.6603698730469,293.1499938964844,293.1499938964844,279.45001220703125,36621.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824518084526062,1.0,0.0,0.0,3.823668241500856,3.8236939907073975,9.755592600413363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.296875,0.0,1739.971923828125,1895.4371337890625,0.0,2697.475830078125,0.9445043206214904,1.0,0.0,3.0,1.0,0.0
18004080,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8759488463401794,0.3555948138236999,0.3212510049343109,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8767277002334595,0.3569303154945373,0.4409357011318207,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8832899928092957,0.3647078573703766,0.2560695707798004,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8447161912918091,0.3184074759483337,0.3029526472091675,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7391976118087769,0.2105469554662704,0.955651044845581,284.915283203125,284.95001220703125,297.7987060546875,295.7879638671875,297.5458374023437,297.3614807128906,284.91778564453125,1.0,0.4938566982746124,0.6225712895393372,0.6225712895393372,1.0,1.0,-2.6112546920776367,1.1013052463531494,1.5099494457244873,0.5120152831077576,0.9340786933898926,0.9340786933898926,0.0,111.5280303955078,160.0,59087.84375,0.0,1508.1787109375,1.0,279.7557373046875,283.4472045898437,298.822509765625,302.6603698730469,293.1499938964844,293.1499938964844,279.45001220703125,36621.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824518084526062,1.0,0.0,0.0,3.823668241500856,3.8236939907073975,9.755592600413363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.296875,0.0,1739.971923828125,1895.4371337890625,0.0,2697.475830078125,0.9445043206214904,1.0,0.0,3.0,1.0,0.0
18004140,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8440811038017273,0.3561044931411743,0.3223269879817962,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8458884358406067,0.3588684797286987,0.4442277252674103,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8512031435966492,0.3658282160758972,0.2573612332344055,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8166316151618958,0.3202421069145202,0.3053971529006958,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7148617506027222,0.2116426080465316,0.9641022086143494,284.8890075683594,284.95001220703125,297.8692626953125,295.8327331542969,297.5678405761719,297.3481140136719,284.8934326171875,1.0,0.5086690783500671,0.6206692457199097,0.6206692457199097,1.0,1.0,-2.630236864089966,1.1084492206573486,1.5217876434326172,0.5151209831237793,0.8569401502609253,0.8569401502609253,0.0,129.68870544433594,148.0,59769.08984375,0.0,1615.4881591796875,1.0,279.4572448730469,283.40191650390625,298.8500061035156,302.7445983886719,293.1499938964844,293.1499938964844,279.75,40399.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306841254234314,1.0,0.0,0.0,3.6184487342834473,3.618473291397095,8.736513450458006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.7548828125,0.0,1530.9852294921875,1895.4371337890625,0.0,2754.81494140625,0.9025120139122008,1.0,0.0,3.0,1.0,0.0
18004200,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8440811038017273,0.3561044931411743,0.3223269879817962,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8458884358406067,0.3588684797286987,0.4442277252674103,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8512031435966492,0.3658282160758972,0.2573612332344055,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8166316151618958,0.3202421069145202,0.3053971529006958,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7148617506027222,0.2116426080465316,0.9641022086143494,284.8890075683594,284.95001220703125,297.8692626953125,295.8327331542969,297.5678405761719,297.3481140136719,284.8934326171875,1.0,0.5086690783500671,0.6206692457199097,0.6206692457199097,1.0,1.0,-2.630236864089966,1.1084492206573486,1.5217876434326172,0.5151209831237793,0.8569401502609253,0.8569401502609253,0.0,129.68870544433594,148.0,59769.08984375,0.0,1615.4881591796875,1.0,279.4572448730469,283.40191650390625,298.8500061035156,302.7445983886719,293.1499938964844,293.1499938964844,279.75,40399.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306841254234314,1.0,0.0,0.0,3.6184487342834473,3.618473291397095,8.736513450458006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.7548828125,0.0,1530.9852294921875,1895.4371337890625,0.0,2754.81494140625,0.9025120139122008,1.0,0.0,3.0,1.0,0.0
18004260,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8375897407531738,0.3580779731273651,0.3239839076995849,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8400898575782776,0.3617768287658691,0.4477473497390747,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8447861671447754,0.3681278824806213,0.258906751871109,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8110457062721252,0.3229307532310486,0.3079235255718231,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7096592783927917,0.2132677286863327,0.971650242805481,285.03009033203125,284.95001220703125,297.9426574707031,295.87957763671875,297.5965881347656,297.3445129394531,285.029296875,1.0,0.5142618417739868,0.6187587976455688,0.6187587976455688,1.0,1.0,-2.649442672729492,1.1156433820724487,1.5337992906570437,0.5182532668113708,0.9815798997879028,0.9815798997879028,0.0,135.5147705078125,136.0,59690.50390625,0.0,1668.9237060546875,1.0,279.7424621582031,283.5400085449219,298.85528564453125,302.6616516113281,293.1499938964844,293.1499938964844,279.45001220703125,32908.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216934204101562,1.0,0.0,0.0,3.75783371925354,3.757858276367188,9.422549283044646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.412109375,0.0,1632.66796875,1895.4371337890625,0.0,2671.26513671875,0.9274896383285522,1.0,0.0,3.0,1.0,0.0
18004320,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8375897407531738,0.3580779731273651,0.3239839076995849,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8400898575782776,0.3617768287658691,0.4477473497390747,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8447861671447754,0.3681278824806213,0.258906751871109,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8110457062721252,0.3229307532310486,0.3079235255718231,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7096592783927917,0.2132677286863327,0.971650242805481,285.03009033203125,284.95001220703125,297.9426574707031,295.87957763671875,297.5965881347656,297.3445129394531,285.029296875,1.0,0.5142618417739868,0.6187587976455688,0.6187587976455688,1.0,1.0,-2.649442672729492,1.1156433820724487,1.5337992906570437,0.5182532668113708,0.9815798997879028,0.9815798997879028,0.0,135.5147705078125,136.0,59690.50390625,0.0,1668.9237060546875,1.0,279.7424621582031,283.5400085449219,298.85528564453125,302.6616516113281,293.1499938964844,293.1499938964844,279.45001220703125,32908.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216934204101562,1.0,0.0,0.0,3.75783371925354,3.757858276367188,9.422549283044646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.412109375,0.0,1632.66796875,1895.4371337890625,0.0,2671.26513671875,0.9274896383285522,1.0,0.0,3.0,1.0,0.0
18004380,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.841228187084198,0.3590001463890075,0.3250315487384796,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8446339964866638,0.3640054166316986,0.4506644606590271,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8488600254058838,0.3696085810661316,0.2600742876529693,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8155798316001892,0.3250108957290649,0.3100089430809021,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7136285901069641,0.2144998162984848,0.9774895906448364,284.90838623046875,284.95001220703125,298.0185852050781,295.9282531738281,297.623291015625,297.3357238769531,284.9115905761719,1.0,0.5149788856506348,0.6168482899665833,0.6168482899665833,1.0,1.0,-2.6643331050872803,1.1207847595214844,1.5435482263565063,0.5204711556434631,0.8870190978050232,0.8870190978050232,0.0,134.1806640625,124.0,60794.62890625,0.0,1684.2679443359375,1.0,279.4566955566406,283.4009094238281,298.9492492675781,302.8990173339844,293.1499938964844,293.1499938964844,279.75,38067.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298162221908569,1.0,0.0,0.0,3.68160343170166,3.681628227233887,9.044140369951492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.505859375,0.0,1584.21728515625,1895.4371337890625,0.0,2746.73486328125,0.914139449596405,1.0,0.0,3.0,1.0,0.0
18004440,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.841228187084198,0.3590001463890075,0.3250315487384796,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8446339964866638,0.3640054166316986,0.4506644606590271,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8488600254058838,0.3696085810661316,0.2600742876529693,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8155798316001892,0.3250108957290649,0.3100089430809021,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7136285901069641,0.2144998162984848,0.9774895906448364,284.90838623046875,284.95001220703125,298.0185852050781,295.9282531738281,297.623291015625,297.3357238769531,284.9115905761719,1.0,0.5149788856506348,0.6168482899665833,0.6168482899665833,1.0,1.0,-2.6643331050872803,1.1207847595214844,1.5435482263565063,0.5204711556434631,0.8870190978050232,0.8870190978050232,0.0,134.1806640625,124.0,60794.62890625,0.0,1684.2679443359375,1.0,279.4566955566406,283.4009094238281,298.9492492675781,302.8990173339844,293.1499938964844,293.1499938964844,279.75,38067.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298162221908569,1.0,0.0,0.0,3.68160343170166,3.681628227233887,9.044140369951492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.505859375,0.0,1584.21728515625,1895.4371337890625,0.0,2746.73486328125,0.914139449596405,1.0,0.0,3.0,1.0,0.0
