time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004500,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8456225395202637,0.3598648011684418,0.3254435956478119,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8495118618011475,0.3653590381145477,0.4519490003585815,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8535332679748535,0.3706397414207458,0.2605543136596679,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8202492594718933,0.3262604773044586,0.3109195828437805,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7177025079727173,0.2152424752712249,0.9798092246055604,285.0436706542969,284.95001220703125,298.05743408203125,295.9532165527344,297.6383361816406,297.3336486816406,285.04901123046875,1.0,0.514079213142395,0.6158930659294128,0.6158930659294128,1.0,1.0,-2.6704702377319336,1.122754454612732,1.547715663909912,0.5211747288703918,0.984837532043457,0.984837532043457,0.0,131.77989196777344,124.0,60250.98046875,0.0,1682.2108154296875,1.0,279.703125,283.5462951660156,298.9226989746094,302.7257080078125,293.1499938964844,293.1499938964844,279.75,33595.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239337801933289,1.0,0.0,0.0,3.739261388778688,3.739285707473755,9.329640988653408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.5166015625,0.0,1616.3291015625,1895.4371337890625,0.0,2692.05126953125,0.925422430038452,1.0,0.0,3.0,1.0,0.0
18004560,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8525570631027222,0.360958844423294,0.3262311816215515,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8568668961524963,0.3668916821479797,0.4535678327083587,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.860749363899231,0.3718762993812561,0.2612648606300354,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8270859122276306,0.3276739418506622,0.3120567798614502,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.7236147522926331,0.2161135971546173,0.982814371585846,285.0448303222656,284.95001220703125,298.0968017578125,295.978515625,297.65484619140625,297.3337097167969,285.0439758300781,1.0,0.5127232670783997,0.6149916052818298,0.6149916052818298,1.0,1.0,-2.6787428855896,1.1257377862930298,1.5530049800872805,0.5224282145500183,1.0,1.0,0.0,128.24850463867188,112.0,60610.703125,0.0,1678.0609130859375,1.0,279.7430419921875,283.53790283203125,298.9600830078125,302.8270568847656,293.1499938964844,293.1499938964844,279.45001220703125,32847.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224404454231262,1.0,0.0,0.0,3.8183341026306152,3.818359136581421,9.728393024488469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.4208984375,0.0,1703.9632568359375,1895.4371337890625,0.0,2678.19287109375,0.9407886862754822,1.0,0.0,3.0,1.0,0.0
18004620,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8690702319145203,0.3618807792663574,0.3270509243011474,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8745259046554565,0.3690828084945678,0.4561215341091156,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8780274391174316,0.3733081817626953,0.2622207999229431,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8431271910667419,0.3297117352485657,0.3138570487499237,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7372130155563354,0.2173211574554443,0.9873571991920472,284.9021911621094,284.95001220703125,298.1770324707031,296.0300598144531,297.68377685546875,297.325927734375,284.9046936035156,1.0,0.5087378025054932,0.6131888031959534,0.6131888031959534,1.0,1.0,-2.6908679008483887,1.129638671875,1.5612293481826782,0.5239662528038025,0.9082160592079164,0.9082160592079164,0.0,120.12442779541016,100.0,61821.55078125,0.0,1658.3831787109375,1.0,279.4568176269531,283.3769226074219,299.052978515625,303.06951904296875,293.1499938964844,293.1499938964844,279.1499938964844,37631.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308882117271423,1.0,0.0,0.0,3.7671420574188232,3.767167568206787,9.469287647334568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.0400390625,0.0,1680.044677734375,1895.4371337890625,0.0,2756.715576171875,0.9326729774475098,1.0,0.0,3.0,1.0,0.0
18004680,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8690702319145203,0.3618807792663574,0.3270509243011474,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8745259046554565,0.3690828084945678,0.4561215341091156,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8780274391174316,0.3733081817626953,0.2622207999229431,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8431271910667419,0.3297117352485657,0.3138570487499237,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7372130155563354,0.2173211574554443,0.9873571991920472,284.9021911621094,284.95001220703125,298.1770324707031,296.0300598144531,297.68377685546875,297.325927734375,284.9046936035156,1.0,0.5087378025054932,0.6131888031959534,0.6131888031959534,1.0,1.0,-2.6908679008483887,1.129638671875,1.5612293481826782,0.5239662528038025,0.9082160592079164,0.9082160592079164,0.0,120.12442779541016,100.0,61821.55078125,0.0,1658.3831787109375,1.0,279.4568176269531,283.3769226074219,299.052978515625,303.06951904296875,293.1499938964844,293.1499938964844,279.1499938964844,37631.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308882117271423,1.0,0.0,0.0,3.7671420574188232,3.767167568206787,9.469287647334568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.0400390625,0.0,1680.044677734375,1895.4371337890625,0.0,2756.715576171875,0.9326729774475098,1.0,0.0,3.0,1.0,0.0
18004740,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8903828263282776,0.3626967072486877,0.3273199796676636,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8971049785614014,0.3710820078849792,0.4580118358135223,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9000919461250305,0.3745370209217071,0.2627491652965545,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8638115525245667,0.3315550684928894,0.3151756823062897,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7545039057731628,0.2183334678411483,0.9900357723236084,284.895263671875,284.95001220703125,298.2590026855469,296.0827331542969,297.7127380371094,297.31707763671875,284.8978576660156,1.0,0.503403902053833,0.6113860011100769,0.6113860011100769,1.0,1.0,-2.6983768939971924,1.1314184665679932,1.5669584274291992,0.5242254137992859,0.8426974415779114,0.8426974415779114,0.0,110.83023071289062,88.0,62206.29296875,0.0,1626.4910888671875,1.0,279.15789794921875,283.3509216308594,299.08856201171875,303.1409606933594,293.1499938964844,293.1499938964844,279.45001220703125,40419.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834600031375885,1.0,0.0,0.0,3.5448060035705566,3.544829845428467,8.384520810977847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.8955078125,0.0,1451.3704833984375,1895.4371337890625,0.0,2791.3076171875,0.8863464593887329,1.0,0.0,3.0,1.0,0.0
18004800,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8903828263282776,0.3626967072486877,0.3273199796676636,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8971049785614014,0.3710820078849792,0.4580118358135223,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9000919461250305,0.3745370209217071,0.2627491652965545,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8638115525245667,0.3315550684928894,0.3151756823062897,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7545039057731628,0.2183334678411483,0.9900357723236084,284.895263671875,284.95001220703125,298.2590026855469,296.0827331542969,297.7127380371094,297.31707763671875,284.8978576660156,1.0,0.503403902053833,0.6113860011100769,0.6113860011100769,1.0,1.0,-2.6983768939971924,1.1314184665679932,1.5669584274291992,0.5242254137992859,0.8426974415779114,0.8426974415779114,0.0,110.83023071289062,88.0,62206.29296875,0.0,1626.4910888671875,1.0,279.15789794921875,283.3509216308594,299.08856201171875,303.1409606933594,293.1499938964844,293.1499938964844,279.45001220703125,40419.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834600031375885,1.0,0.0,0.0,3.5448060035705566,3.544829845428467,8.384520810977847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.8955078125,0.0,1451.3704833984375,1895.4371337890625,0.0,2791.3076171875,0.8863464593887329,1.0,0.0,3.0,1.0,0.0
18004860,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9249892234802246,0.3649142384529114,0.3286178708076477,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9336803555488586,0.3740681111812591,0.4608044624328613,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9365561008453368,0.3769210577011108,0.2638959288597107,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8958678841590881,0.3342828452587127,0.3171012997627258,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7816416621208191,0.2199616134166717,0.994490683078766,285.01483154296875,284.95001220703125,298.3424377441406,296.1361999511719,297.748046875,297.3181457519531,285.0143127441406,1.0,0.4976244270801544,0.6096454858779907,0.6096454858779907,1.0,1.0,-2.711556911468506,1.1358468532562256,1.5757100582122805,0.5256837010383606,0.9496487379074096,0.9496487379074096,0.0,99.70769500732422,76.0,62076.06640625,0.0,1594.05615234375,1.0,279.4416809082031,283.4725341796875,299.1082763671875,303.06842041015625,293.1499938964844,293.1499938964844,279.1499938964844,33193.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250470757484436,1.0,0.0,0.0,3.681006908416748,3.681030511856079,9.041209523275028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.796875,0.0,1546.7613525390625,1895.4371337890625,0.0,2702.388671875,0.9100593328475952,1.0,0.0,3.0,1.0,0.0
18004920,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9249892234802246,0.3649142384529114,0.3286178708076477,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9336803555488586,0.3740681111812591,0.4608044624328613,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9365561008453368,0.3769210577011108,0.2638959288597107,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8958678841590881,0.3342828452587127,0.3171012997627258,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7816416621208191,0.2199616134166717,0.994490683078766,285.01483154296875,284.95001220703125,298.3424377441406,296.1361999511719,297.748046875,297.3181457519531,285.0143127441406,1.0,0.4976244270801544,0.6096454858779907,0.6096454858779907,1.0,1.0,-2.711556911468506,1.1358468532562256,1.5757100582122805,0.5256837010383606,0.9496487379074096,0.9496487379074096,0.0,99.70769500732422,76.0,62076.06640625,0.0,1594.05615234375,1.0,279.4416809082031,283.4725341796875,299.1082763671875,303.06842041015625,293.1499938964844,293.1499938964844,279.1499938964844,33193.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250470757484436,1.0,0.0,0.0,3.681006908416748,3.681030511856079,9.041209523275028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.796875,0.0,1546.7613525390625,1895.4371337890625,0.0,2702.388671875,0.9100593328475952,1.0,0.0,3.0,1.0,0.0
18004980,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.969879984855652,0.3660598695278168,0.3294780850410461,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9780687689781188,0.376350075006485,0.463267058134079,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9798482060432434,0.3784529268741607,0.2648022770881653,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9410788416862488,0.3363766372203827,0.3188031613826751,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8168535828590393,0.2211852669715881,0.9984351396560668,284.9169921875,284.95001220703125,298.4270935058594,296.19024658203125,297.7800598144531,297.3128662109375,284.919677734375,1.0,0.491528183221817,0.6079050302505493,0.6079050302505493,1.0,1.0,-2.722748279571533,1.1393240690231323,1.5834242105484009,0.5267161130905151,0.8684247136116028,0.8684247136116028,0.0,88.57014465332031,94.0,63034.84375,0.0,1558.3824462890625,1.0,279.1573791503906,283.3569030761719,299.2051086425781,303.2997741699219,293.1499938964844,293.1499938964844,279.45001220703125,38143.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318237066268921,1.0,0.0,0.0,3.58626127243042,3.58628511428833,8.58177600093768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.748046875,0.0,1479.1624755859375,1895.4371337890625,0.0,2765.428955078125,0.8932238221168518,1.0,0.0,3.0,1.0,0.0
18005040,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.969879984855652,0.3660598695278168,0.3294780850410461,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9780687689781188,0.376350075006485,0.463267058134079,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9798482060432434,0.3784529268741607,0.2648022770881653,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9410788416862488,0.3363766372203827,0.3188031613826751,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8168535828590393,0.2211852669715881,0.9984351396560668,284.9169921875,284.95001220703125,298.4270935058594,296.19024658203125,297.7800598144531,297.3128662109375,284.919677734375,1.0,0.491528183221817,0.6079050302505493,0.6079050302505493,1.0,1.0,-2.722748279571533,1.1393240690231323,1.5834242105484009,0.5267161130905151,0.8684247136116028,0.8684247136116028,0.0,88.57014465332031,94.0,63034.84375,0.0,1558.3824462890625,1.0,279.1573791503906,283.3569030761719,299.2051086425781,303.2997741699219,293.1499938964844,293.1499938964844,279.45001220703125,38143.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318237066268921,1.0,0.0,0.0,3.58626127243042,3.58628511428833,8.58177600093768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.748046875,0.0,1479.1624755859375,1895.4371337890625,0.0,2765.428955078125,0.8932238221168518,1.0,0.0,3.0,1.0,0.0
18005100,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9759098291397096,0.3670184314250946,0.330045610666275,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.984078288078308,0.3777297735214233,0.4646655619144439,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9854950904846193,0.3795011043548584,0.2653452455997467,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9484994411468506,0.3376301527023315,0.3197799324989319,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8220959901809692,0.2219180911779403,1.0009965896606443,285.0418701171875,284.95001220703125,298.46978759765625,296.2174072265625,297.79742431640625,297.3122253417969,285.0460510253906,1.0,0.4922623932361603,0.6070348024368286,0.6070348024368286,1.0,1.0,-2.729618549346924,1.1416587829589844,1.587959885597229,0.5273711085319519,0.9605463147163392,0.9605463147163392,0.0,87.40734100341797,94.0,62581.95703125,0.0,1562.7423095703125,1.0,279.40093994140625,283.4904479980469,299.1850891113281,303.1351318359375,293.1499938964844,293.1499938964844,279.45001220703125,33377.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825977623462677,1.0,0.0,0.0,3.6515939235687256,3.6516175270080566,8.897300176613498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.2880859375,0.0,1515.314697265625,1895.4371337890625,0.0,2711.033935546875,0.9056427478790284,1.0,0.0,3.0,1.0,0.0
18005160,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9737026691436768,0.3681203424930572,0.3310492932796478,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9822878241539,0.379221498966217,0.4665108323097229,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9834904670715332,0.3806757628917694,0.2661735415458679,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9462909698486328,0.3389836251735687,0.3210722208023071,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8204022645950317,0.2227229624986648,1.0046961307525637,285.033935546875,284.95001220703125,298.5126953125,296.24462890625,297.81561279296875,297.3128967285156,285.0321960449219,1.0,0.4945922791957855,0.6061238050460815,0.6061238050460815,1.0,1.0,-2.739521741867065,1.14532470703125,1.5941970348358154,0.5287367105484009,0.985897958278656,0.985897958278656,0.0,88.5618667602539,112.0,63043.828125,0.0,1582.2705078125,1.0,279.44268798828125,283.472900390625,299.2262268066406,303.2464294433594,293.1499938964844,293.1499938964844,279.1499938964844,32329.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246030211448669,1.0,0.0,0.0,3.7410926818847656,3.741116762161255,9.338781410406228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.3828125,0.0,1608.7440185546875,1895.4371337890625,0.0,2698.264892578125,0.9231276512145996,1.0,0.0,3.0,1.0,0.0
18005220,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9467121362686156,0.3689622282981872,0.3324094116687774,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9576973915100098,0.3812451064586639,0.4696938097476959,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9584575891494752,0.3818983733654022,0.2674572467803955,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9181690216064452,0.3408088684082031,0.3233177363872528,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7994140386581421,0.2236905246973037,1.011267900466919,284.90985107421875,284.95001220703125,298.59893798828125,296.2991027832031,297.8470764160156,297.3056640625,284.9128112792969,1.0,0.502433180809021,0.6043018698692322,0.6043018698692322,1.0,1.0,-2.756243944168091,1.1511913537979126,1.605052471160889,0.5308409333229065,0.8905479311943054,0.8905479311943054,0.0,96.49554443359376,130.0,64254.8359375,0.0,1643.66015625,1.0,279.15679931640625,283.33013916015625,299.32086181640625,303.4937438964844,293.1499938964844,293.1499938964844,279.45001220703125,37645.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327336311340332,1.0,0.0,0.0,3.677921772003174,3.677946329116821,9.026061320582812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.4951171875,0.0,1576.863525390625,1895.4371337890625,0.0,2773.907470703125,0.9129929542541504,1.0,0.0,3.0,1.0,0.0
18005280,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9467121362686156,0.3689622282981872,0.3324094116687774,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9576973915100098,0.3812451064586639,0.4696938097476959,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9584575891494752,0.3818983733654022,0.2674572467803955,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9181690216064452,0.3408088684082031,0.3233177363872528,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7994140386581421,0.2236905246973037,1.011267900466919,284.90985107421875,284.95001220703125,298.59893798828125,296.2991027832031,297.8470764160156,297.3056640625,284.9128112792969,1.0,0.502433180809021,0.6043018698692322,0.6043018698692322,1.0,1.0,-2.756243944168091,1.1511913537979126,1.605052471160889,0.5308409333229065,0.8905479311943054,0.8905479311943054,0.0,96.49554443359376,130.0,64254.8359375,0.0,1643.66015625,1.0,279.15679931640625,283.33013916015625,299.32086181640625,303.4937438964844,293.1499938964844,293.1499938964844,279.45001220703125,37645.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327336311340332,1.0,0.0,0.0,3.677921772003174,3.677946329116821,9.026061320582812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.4951171875,0.0,1576.863525390625,1895.4371337890625,0.0,2773.907470703125,0.9129929542541504,1.0,0.0,3.0,1.0,0.0
18005340,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9100310802459716,0.370748907327652,0.3341359198093414,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9218521118164062,0.3838541209697723,0.4731900691986084,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9219814538955688,0.3838225305080414,0.2689407467842102,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8859875798225403,0.3431307077407837,0.3257641196250915,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7722418904304504,0.2249094545841217,1.0182931423187256,285.043212890625,284.95001220703125,298.6855773925781,296.3534240722656,297.8818664550781,297.3038635253906,285.042236328125,1.0,0.5130258798599243,0.6024799346923828,0.6024799346923828,1.0,1.0,-2.7747089862823486,1.157834529876709,1.61687433719635,0.5331723093986511,1.0,1.0,0.0,108.4568328857422,148.0,64175.73046875,0.0,1727.43408203125,1.0,279.44354248046875,283.4632873535156,299.33807373046875,303.43365478515625,293.1499938964844,293.1499938964844,279.1499938964844,32795.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261271715164185,1.0,0.0,0.0,3.81691312789917,3.816938161849976,9.721154583530731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.55859375,0.0,1701.8466796875,1895.4371337890625,0.0,2712.423583984375,0.940263569355011,1.0,0.0,3.0,1.0,0.0
18005400,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9100310802459716,0.370748907327652,0.3341359198093414,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9218521118164062,0.3838541209697723,0.4731900691986084,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9219814538955688,0.3838225305080414,0.2689407467842102,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8859875798225403,0.3431307077407837,0.3257641196250915,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7722418904304504,0.2249094545841217,1.0182931423187256,285.043212890625,284.95001220703125,298.6855773925781,296.3534240722656,297.8818664550781,297.3038635253906,285.042236328125,1.0,0.5130258798599243,0.6024799346923828,0.6024799346923828,1.0,1.0,-2.7747089862823486,1.157834529876709,1.61687433719635,0.5331723093986511,1.0,1.0,0.0,108.4568328857422,148.0,64175.73046875,0.0,1727.43408203125,1.0,279.44354248046875,283.4632873535156,299.33807373046875,303.43365478515625,293.1499938964844,293.1499938964844,279.1499938964844,32795.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261271715164185,1.0,0.0,0.0,3.81691312789917,3.816938161849976,9.721154583530731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.55859375,0.0,1701.8466796875,1895.4371337890625,0.0,2712.423583984375,0.940263569355011,1.0,0.0,3.0,1.0,0.0
18005460,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8772627711296082,0.3713881075382232,0.3355908989906311,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8882460594177246,0.3856602609157562,0.4764792621135711,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8877504467964172,0.3848083317279815,0.2702715694904327,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8557831645011902,0.344712495803833,0.3280653655529022,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7463640570640564,0.2255887240171432,1.0249053239822388,284.9071655273437,284.95001220703125,298.7723693847656,296.4073486328125,297.9124755859375,297.2952880859375,284.9093322753906,1.0,0.5251451134681702,0.600447952747345,0.600447952747345,1.0,1.0,-2.7918176651000977,1.1635794639587402,1.6282382011413574,0.5351365804672241,0.9137448072433472,0.9137448072433472,0.0,123.44634246826172,166.0,65516.28515625,0.0,1824.6104736328125,1.0,279.1570129394531,283.3056640625,299.4297790527344,303.6845397949219,293.1499938964844,293.1499938964844,278.8500061035156,37344.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343303203582764,1.0,0.0,0.0,3.7732629776000977,3.7732882499694815,9.5000831379366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10882.173828125,0.0,1685.079833984375,1895.4371337890625,0.0,2788.792236328125,0.9337876439094543,1.0,0.0,3.0,1.0,0.0
18005520,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8772627711296082,0.3713881075382232,0.3355908989906311,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8882460594177246,0.3856602609157562,0.4764792621135711,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8877504467964172,0.3848083317279815,0.2702715694904327,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8557831645011902,0.344712495803833,0.3280653655529022,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7463640570640564,0.2255887240171432,1.0249053239822388,284.9071655273437,284.95001220703125,298.7723693847656,296.4073486328125,297.9124755859375,297.2952880859375,284.9093322753906,1.0,0.5251451134681702,0.600447952747345,0.600447952747345,1.0,1.0,-2.7918176651000977,1.1635794639587402,1.6282382011413574,0.5351365804672241,0.9137448072433472,0.9137448072433472,0.0,123.44634246826172,166.0,65516.28515625,0.0,1824.6104736328125,1.0,279.1570129394531,283.3056640625,299.4297790527344,303.6845397949219,293.1499938964844,293.1499938964844,278.8500061035156,37344.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343303203582764,1.0,0.0,0.0,3.7732629776000977,3.7732882499694815,9.5000831379366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10882.173828125,0.0,1685.079833984375,1895.4371337890625,0.0,2788.792236328125,0.9337876439094543,1.0,0.0,3.0,1.0,0.0
18005580,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8488508462905884,0.3718168139457702,0.3365107476711273,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8597936034202576,0.3872087895870209,0.4791716635227203,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8587219715118408,0.3855205178260803,0.2712116837501526,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8299576640129089,0.3460247218608856,0.3299269676208496,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7240949869155884,0.2259762585163116,1.0297608375549316,284.89923095703125,284.95001220703125,298.8590087890625,296.46063232421875,297.9418640136719,297.28497314453125,284.9014587402344,1.0,0.5376983284950256,0.5984160304069519,0.5984160304069519,1.0,1.0,-2.804614305496216,1.1673197746276855,1.6372946500778198,0.5359955430030823,0.8509812355041504,0.8509812355041504,0.0,140.3536834716797,169.0,66036.5078125,0.0,1925.297607421875,1.0,278.8577880859375,283.2745361328125,299.46734619140625,303.7677917480469,293.1499938964844,293.1499938964844,279.1499938964844,39916.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380565047264099,1.0,0.0,0.0,3.572655439376831,3.5726795196533203,8.516782372680609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.5947265625,0.0,1477.491943359375,1895.4371337890625,0.0,2823.562744140625,0.8919855952262878,1.0,0.0,3.0,1.0,0.0
18005640,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8488508462905884,0.3718168139457702,0.3365107476711273,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8597936034202576,0.3872087895870209,0.4791716635227203,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8587219715118408,0.3855205178260803,0.2712116837501526,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8299576640129089,0.3460247218608856,0.3299269676208496,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7240949869155884,0.2259762585163116,1.0297608375549316,284.89923095703125,284.95001220703125,298.8590087890625,296.46063232421875,297.9418640136719,297.28497314453125,284.9014587402344,1.0,0.5376983284950256,0.5984160304069519,0.5984160304069519,1.0,1.0,-2.804614305496216,1.1673197746276855,1.6372946500778198,0.5359955430030823,0.8509812355041504,0.8509812355041504,0.0,140.3536834716797,169.0,66036.5078125,0.0,1925.297607421875,1.0,278.8577880859375,283.2745361328125,299.46734619140625,303.7677917480469,293.1499938964844,293.1499938964844,279.1499938964844,39916.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380565047264099,1.0,0.0,0.0,3.572655439376831,3.5726795196533203,8.516782372680609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.5947265625,0.0,1477.491943359375,1895.4371337890625,0.0,2823.562744140625,0.8919855952262878,1.0,0.0,3.0,1.0,0.0
18005700,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8408790826797485,0.372656375169754,0.3372255265712738,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8518036007881165,0.3884032666683197,0.4806878268718719,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8505002856254578,0.3863714337348938,0.271811693906784,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8225991129875183,0.3470517098903656,0.3309561312198639,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7174314856529236,0.2264032661914825,1.0322294235229492,285.0282287597656,284.95001220703125,298.9021911621094,296.4869384765625,297.9588928222656,297.283935546875,285.03125,1.0,0.542220950126648,0.5974000692367554,0.5974000692367554,1.0,1.0,-2.811796903610229,1.169532060623169,1.6422648429870603,0.5365709662437439,0.9408622980117798,0.9408622980117798,0.0,146.44776916503906,169.0,65556.546875,0.0,1965.9261474609373,1.0,279.0999450683594,283.4113464355469,299.4472351074219,303.592529296875,293.1499938964844,293.1499938964844,279.1499938964844,34200.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314419984817505,1.0,0.0,0.0,3.6294429302215576,3.6294665336608887,8.789683647592028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.1435546875,0.0,1497.0257568359375,1895.4371337890625,0.0,2761.87353515625,0.9014138579368592,1.0,0.0,3.0,1.0,0.0
18005760,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8358526825904846,0.3736253380775451,0.3382482230663299,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8467835783958435,0.3897109925746918,0.4824875593185425,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8452816009521484,0.3873487412929535,0.2726053297519684,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8178586363792419,0.3481842577457428,0.3321763873100281,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7129554152488708,0.2269203960895538,1.0352555513381958,285.0189208984375,284.95001220703125,298.9452209472656,296.51300048828125,297.9767150878906,297.2843933105469,285.01763916015625,1.0,0.5461952090263367,0.5963886380195618,0.5963886380195618,1.0,1.0,-2.8207461833953857,1.1725372076034546,1.6482089757919312,0.5375514626502991,0.9600716829299928,0.9600716829299928,0.0,151.0621337890625,157.0,65955.0546875,0.0,2002.498291015625,1.0,279.1424865722656,283.3956604003906,299.48895263671875,303.7005310058594,293.1499938964844,293.1499938964844,278.8500061035156,33038.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296183347702026,1.0,0.0,0.0,3.7078874111175537,3.707911491394043,9.173739385914814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10925.9814453125,0.0,1576.0206298828125,1895.4371337890625,0.0,2744.89306640625,0.9160972833633424,1.0,0.0,3.0,1.0,0.0
18005820,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8350105881690979,0.3743732273578644,0.3392266929149627,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8465292453765869,0.3914900720119476,0.4849905669689178,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8445062041282654,0.3883040845394134,0.2734875380992889,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8175574541091919,0.3496779203414917,0.3338238894939422,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7122359871864319,0.2274444699287414,1.0384589433670044,284.9160461425781,284.95001220703125,299.03076171875,296.56427001953125,298.00732421875,297.27752685546875,284.9183044433594,1.0,0.5480210185050964,0.5943657159805298,0.5943657159805298,1.0,1.0,-2.831138134002685,1.1750683784484863,1.6560697555541992,0.5380165576934814,0.875819206237793,0.875819206237793,0.0,152.67774963378906,145.0,66915.8671875,0.0,2027.1689453125,1.0,278.857177734375,283.2743225097656,299.5788879394531,303.9301147460937,293.1499938964844,293.1499938964844,279.1499938964844,37988.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362199068069458,1.0,0.0,0.0,3.619773149490357,3.6197972297668457,8.742910040382412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.251953125,0.0,1514.5546875,1895.4371337890625,0.0,2806.419189453125,0.900486409664154,1.0,0.0,3.0,1.0,0.0
18005880,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8350105881690979,0.3743732273578644,0.3392266929149627,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8465292453765869,0.3914900720119476,0.4849905669689178,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8445062041282654,0.3883040845394134,0.2734875380992889,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8175574541091919,0.3496779203414917,0.3338238894939422,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7122359871864319,0.2274444699287414,1.0384589433670044,284.9160461425781,284.95001220703125,299.03076171875,296.56427001953125,298.00732421875,297.27752685546875,284.9183044433594,1.0,0.5480210185050964,0.5943657159805298,0.5943657159805298,1.0,1.0,-2.831138134002685,1.1750683784484863,1.6560697555541992,0.5380165576934814,0.875819206237793,0.875819206237793,0.0,152.67774963378906,145.0,66915.8671875,0.0,2027.1689453125,1.0,278.857177734375,283.2743225097656,299.5788879394531,303.9301147460937,293.1499938964844,293.1499938964844,279.1499938964844,37988.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362199068069458,1.0,0.0,0.0,3.619773149490357,3.6197972297668457,8.742910040382412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.251953125,0.0,1514.5546875,1895.4371337890625,0.0,2806.419189453125,0.900486409664154,1.0,0.0,3.0,1.0,0.0
18005940,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8425514698028564,0.376252144575119,0.3404183387756347,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8548425436019897,0.3939977586269378,0.4875183403491974,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8522190451622009,0.3900395035743713,0.2743749618530273,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8252236247062683,0.3517689108848572,0.3354113698005676,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7186701893806458,0.2283835858106613,1.041085124015808,285.0251770019531,284.95001220703125,299.1153564453125,296.6141357421875,298.04168701171875,297.2779846191406,285.0231018066406,1.0,0.5462736487388611,0.5923428535461426,0.5923428535461426,1.0,1.0,-2.8410327434539795,1.1773521900177002,1.6636805534362793,0.5382101535797119,0.9854189157485962,0.9854189157485962,0.0,148.14462280273438,133.0,66758.890625,0.0,2021.4088134765625,1.0,279.1430969238281,283.38623046875,299.596923828125,303.8651428222656,293.1499938964844,293.1499938964844,278.8500061035156,32658.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829409658908844,1.0,0.0,0.0,3.762897491455078,3.7629218101501465,9.447959996577992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.2333984375,0.0,1636.6624755859375,1895.4371337890625,0.0,2742.95068359375,0.9281145930290222,1.0,0.0,3.0,1.0,0.0
18006000,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8425514698028564,0.376252144575119,0.3404183387756347,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8548425436019897,0.3939977586269378,0.4875183403491974,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8522190451622009,0.3900395035743713,0.2743749618530273,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8252236247062683,0.3517689108848572,0.3354113698005676,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7186701893806458,0.2283835858106613,1.041085124015808,285.0251770019531,284.95001220703125,299.1153564453125,296.6141357421875,298.04168701171875,297.2779846191406,285.0231018066406,1.0,0.5462736487388611,0.5923428535461426,0.5923428535461426,1.0,1.0,-2.8410327434539795,1.1773521900177002,1.6636805534362793,0.5382101535797119,0.9854189157485962,0.9854189157485962,0.0,148.14462280273438,133.0,66758.890625,0.0,2021.4088134765625,1.0,279.1430969238281,283.38623046875,299.596923828125,303.8651428222656,293.1499938964844,293.1499938964844,278.8500061035156,32658.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829409658908844,1.0,0.0,0.0,3.762897491455078,3.7629218101501465,9.447959996577992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.2333984375,0.0,1636.6624755859375,1895.4371337890625,0.0,2742.95068359375,0.9281145930290222,1.0,0.0,3.0,1.0,0.0
18006060,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.854512095451355,0.3771213889122009,0.3411908745765686,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8679097294807434,0.3958030045032501,0.4896132349967956,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8645375967025757,0.3909066319465637,0.2749462127685547,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8369571566581726,0.3531967997550964,0.3366567194461822,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7284125089645386,0.2289154976606369,1.0426937341690063,284.9048767089844,284.95001220703125,299.1987609863281,296.66241455078125,298.07147216796875,297.27178955078125,284.907470703125,1.0,0.5424239039421082,0.5903558135032654,0.5903558135032654,1.0,1.0,-2.8480231761932373,1.178300380706787,1.6697227954864502,0.5378719568252563,0.8870599269866943,0.8870599269866943,0.0,140.7993927001953,121.0,67708.0703125,0.0,1997.1802978515625,1.0,278.85675048828125,283.2501220703125,299.6791076660156,304.0861511230469,293.1499938964844,293.1499938964844,279.1499938964844,38024.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363601565361023,1.0,0.0,0.0,3.681707620620728,3.681732416152954,9.044652529155428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.962890625,0.0,1584.011962890625,1895.4371337890625,0.0,2807.727783203125,0.9141404032707214,1.0,0.0,3.0,1.0,0.0
18006120,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.854512095451355,0.3771213889122009,0.3411908745765686,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8679097294807434,0.3958030045032501,0.4896132349967956,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8645375967025757,0.3909066319465637,0.2749462127685547,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8369571566581726,0.3531967997550964,0.3366567194461822,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7284125089645386,0.2289154976606369,1.0426937341690063,284.9048767089844,284.95001220703125,299.1987609863281,296.66241455078125,298.07147216796875,297.27178955078125,284.907470703125,1.0,0.5424239039421082,0.5903558135032654,0.5903558135032654,1.0,1.0,-2.8480231761932373,1.178300380706787,1.6697227954864502,0.5378719568252563,0.8870599269866943,0.8870599269866943,0.0,140.7993927001953,121.0,67708.0703125,0.0,1997.1802978515625,1.0,278.85675048828125,283.2501220703125,299.6791076660156,304.0861511230469,293.1499938964844,293.1499938964844,279.1499938964844,38024.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363601565361023,1.0,0.0,0.0,3.681707620620728,3.681732416152954,9.044652529155428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.962890625,0.0,1584.011962890625,1895.4371337890625,0.0,2807.727783203125,0.9141404032707214,1.0,0.0,3.0,1.0,0.0
18006180,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8726209402084351,0.3791157901287079,0.3422865569591522,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8871734142303467,0.3983681201934814,0.4919316172599792,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8829948902130127,0.3926334977149963,0.2756581604480743,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.854235053062439,0.3552845418453216,0.3380182981491089,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7424806356430054,0.2298864126205444,1.04446542263031,285.02423095703125,284.95001220703125,299.2806396484375,296.7088317871094,298.10516357421875,297.2734680175781,285.0223693847656,1.0,0.5373517870903015,0.5883687138557434,0.5883687138557434,1.0,1.0,-2.856097936630249,1.1797292232513428,1.6763688325881958,0.537574052810669,0.9999446272850036,0.9999446272850036,0.0,131.18023681640625,109.0,67436.625,0.0,1963.51806640625,1.0,279.1435241699219,283.3731384277344,299.69146728515625,304.0067138671875,293.1499938964844,293.1499938964844,278.8500061035156,32883.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294802308082581,1.0,0.0,0.0,3.812999963760376,3.8130249977111816,9.70123096522002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.21484375,0.0,1697.830078125,1895.4371337890625,0.0,2743.60791015625,0.9396047592163086,1.0,0.0,3.0,1.0,0.0
18006240,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8726209402084351,0.3791157901287079,0.3422865569591522,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8871734142303467,0.3983681201934814,0.4919316172599792,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8829948902130127,0.3926334977149963,0.2756581604480743,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.854235053062439,0.3552845418453216,0.3380182981491089,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7424806356430054,0.2298864126205444,1.04446542263031,285.02423095703125,284.95001220703125,299.2806396484375,296.7088317871094,298.10516357421875,297.2734680175781,285.0223693847656,1.0,0.5373517870903015,0.5883687138557434,0.5883687138557434,1.0,1.0,-2.856097936630249,1.1797292232513428,1.6763688325881958,0.537574052810669,0.9999446272850036,0.9999446272850036,0.0,131.18023681640625,109.0,67436.625,0.0,1963.51806640625,1.0,279.1435241699219,283.3731384277344,299.69146728515625,304.0067138671875,293.1499938964844,293.1499938964844,278.8500061035156,32883.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294802308082581,1.0,0.0,0.0,3.812999963760376,3.8130249977111816,9.70123096522002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.21484375,0.0,1697.830078125,1895.4371337890625,0.0,2743.60791015625,0.9396047592163086,1.0,0.0,3.0,1.0,0.0
18006300,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8838662505149841,0.3796973526477813,0.342878520488739,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8989627361297607,0.3993803858757019,0.4931489527225494,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.894381582736969,0.3931747376918793,0.2760479748249054,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8650185465812683,0.3560862839221954,0.338738203048706,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7512608766555786,0.2302317470312118,1.0455474853515625,284.88055419921875,284.95001220703125,299.3209533691406,296.73126220703125,298.1202087402344,297.27178955078125,284.87530517578125,1.0,0.5345906615257263,0.5873752236366272,0.5873752236366272,1.0,1.0,-2.860574722290039,1.1806129217147827,1.6799618005752563,0.5375993251800537,0.9062631726264954,0.9062631726264954,0.0,125.95204162597656,109.0,68536.75,0.0,1945.2724609375,1.0,278.8939819335937,283.2087097167969,299.7611389160156,304.2658386230469,293.1499938964844,293.1499938964844,278.8500061035156,36375.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351074457168579,1.0,0.0,0.0,3.80392074584961,3.803946256637573,9.655086614657191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.0380859375,0.0,1714.175048828125,1895.4371337890625,0.0,2796.040283203125,0.9381544589996338,1.0,0.0,3.0,1.0,0.0
