time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006360,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8952035307884216,0.3800478875637054,0.3430295884609222,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9112703800201416,0.4002147614955902,0.4939451813697815,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9059299826622008,0.3935076892375946,0.2761567234992981,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8761308789253235,0.356718897819519,0.3391631245613098,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7603328824043274,0.2304491400718689,1.0456994771957395,284.89892578125,284.95001220703125,299.3607788085937,296.7531433105469,298.1338195800781,297.2680969238281,284.9017333984375,1.0,0.5315713286399841,0.5864205956459045,0.5864205956459045,1.0,1.0,-2.862319231033325,1.1803021430969238,1.6820170879364014,0.5370113849639893,0.896210789680481,0.896210789680481,0.0,120.89319610595705,97.0,68383.8671875,0.0,1923.40087890625,1.0,278.8565673828125,283.2322692871094,299.7694091796875,304.22314453125,293.1499938964844,293.1499938964844,279.1499938964844,38126.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362716436386108,1.0,0.0,0.0,3.733011722564697,3.733036994934082,9.29848113173648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.05078125,0.0,1643.7728271484375,1895.4371337890625,0.0,2806.90185546875,0.9255306720733644,1.0,0.0,3.0,1.0,0.0
18006420,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9279413819313048,0.3820957243442535,0.3441016376018524,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9466698169708252,0.4028233885765075,0.4962208867073059,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9401475191116332,0.3952505588531494,0.2768238484859466,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9062262177467346,0.3588197231292724,0.3404634296894073,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7853477001190186,0.2314449548721313,1.047257661819458,285.02862548828125,284.95001220703125,299.4389038085937,296.795166015625,298.1662902832031,297.27069091796875,285.0276794433594,1.0,0.525357723236084,0.5845113396644592,0.5845113396644592,1.0,1.0,-2.869941711425781,1.181546330451965,1.6883952617645264,0.5365927219390869,1.0,1.0,0.0,109.58881378173828,85.0,67999.359375,0.0,1880.3702392578125,1.0,279.1434326171875,283.3671569824219,299.7778625488281,304.13299560546875,293.1499938964844,293.1499938964844,278.8500061035156,33381.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294013142585754,1.0,0.0,0.0,3.848858118057251,3.848883628845215,9.88455326478288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.05078125,0.0,1745.209716796875,1895.4371337890625,0.0,2742.873291015625,0.9479860067367554,1.0,0.0,3.0,1.0,0.0
18006480,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9279413819313048,0.3820957243442535,0.3441016376018524,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9466698169708252,0.4028233885765075,0.4962208867073059,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9401475191116332,0.3952505588531494,0.2768238484859466,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9062262177467346,0.3588197231292724,0.3404634296894073,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7853477001190186,0.2314449548721313,1.047257661819458,285.02862548828125,284.95001220703125,299.4389038085937,296.795166015625,298.1662902832031,297.27069091796875,285.0276794433594,1.0,0.525357723236084,0.5845113396644592,0.5845113396644592,1.0,1.0,-2.869941711425781,1.181546330451965,1.6883952617645264,0.5365927219390869,1.0,1.0,0.0,109.58881378173828,85.0,67999.359375,0.0,1880.3702392578125,1.0,279.1434326171875,283.3671569824219,299.7778625488281,304.13299560546875,293.1499938964844,293.1499938964844,278.8500061035156,33381.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294013142585754,1.0,0.0,0.0,3.848858118057251,3.848883628845215,9.88455326478288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.05078125,0.0,1745.209716796875,1895.4371337890625,0.0,2742.873291015625,0.9479860067367554,1.0,0.0,3.0,1.0,0.0
18006540,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9688889384269714,0.3830613791942596,0.3448525965213775,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9849777817726136,0.4047016501426697,0.4982365071773529,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.979089856147766,0.3961344063282013,0.2773084938526153,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9482952952384948,0.360258936882019,0.3415835797786712,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8168836832046509,0.2320259511470794,1.0484219789505005,284.89825439453125,284.95001220703125,299.51470947265625,296.8345947265625,298.1932067871094,297.26580810546875,284.9004821777344,1.0,0.518904447555542,0.5826020836830139,0.5826020836830139,1.0,1.0,-2.876044273376465,1.182049036026001,1.6939951181411743,0.5359430313110352,0.9061628580093384,0.9061628580093384,0.0,98.33097839355467,103.0,69004.09375,0.0,1834.9146728515625,1.0,278.8568420410156,283.2191162109375,299.8504943847656,304.34625244140625,293.1499938964844,293.1499938964844,278.54998779296875,38010.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361064791679382,1.0,0.0,0.0,3.778629541397095,3.7786550521850586,9.52712582602544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11578.333984375,0.0,1696.608642578125,1895.4371337890625,0.0,2805.36083984375,0.9355008602142334,1.0,0.0,3.0,1.0,0.0
18006600,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9688889384269714,0.3830613791942596,0.3448525965213775,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9849777817726136,0.4047016501426697,0.4982365071773529,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.979089856147766,0.3961344063282013,0.2773084938526153,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9482952952384948,0.360258936882019,0.3415835797786712,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8168836832046509,0.2320259511470794,1.0484219789505005,284.89825439453125,284.95001220703125,299.51470947265625,296.8345947265625,298.1932067871094,297.26580810546875,284.9004821777344,1.0,0.518904447555542,0.5826020836830139,0.5826020836830139,1.0,1.0,-2.876044273376465,1.182049036026001,1.6939951181411743,0.5359430313110352,0.9061628580093384,0.9061628580093384,0.0,98.33097839355467,103.0,69004.09375,0.0,1834.9146728515625,1.0,278.8568420410156,283.2191162109375,299.8504943847656,304.34625244140625,293.1499938964844,293.1499938964844,278.54998779296875,38010.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361064791679382,1.0,0.0,0.0,3.778629541397095,3.7786550521850586,9.52712582602544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11578.333984375,0.0,1696.608642578125,1895.4371337890625,0.0,2805.36083984375,0.9355008602142334,1.0,0.0,3.0,1.0,0.0
18006660,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9672903418540956,0.3839232623577118,0.3455557227134704,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9841843247413636,0.4064504206180572,0.500333309173584,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9775183200836182,0.3968662917613983,0.2777882814407348,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9470434188842772,0.3615470826625824,0.3427785336971283,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8155374526977539,0.2324461638927459,1.0503599643707275,284.9001159667969,284.95001220703125,299.5879821777344,296.8712463378906,298.2185363769531,297.2600402832031,284.90167236328125,1.0,0.5211908221244812,0.5807222127914429,0.5807222127914429,1.0,1.0,-2.8831627368927,1.183035373687744,1.700127363204956,0.5353329181671143,0.8485025763511658,0.8485025763511658,0.0,99.22543334960938,121.0,69287.3671875,0.0,1850.6148681640625,1.0,278.55780029296875,283.1981811523437,299.8729553222656,304.3963317871094,293.1499938964844,293.1499938964844,278.8500061035156,39996.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386321663856506,1.0,0.0,0.0,3.568331718444824,3.568355798721313,8.496180612382886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.794921875,0.0,1473.4244384765625,1895.4371337890625,0.0,2828.9384765625,0.8911328911781311,1.0,0.0,3.0,1.0,0.0
18006720,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9672903418540956,0.3839232623577118,0.3455557227134704,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9841843247413636,0.4064504206180572,0.500333309173584,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9775183200836182,0.3968662917613983,0.2777882814407348,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9470434188842772,0.3615470826625824,0.3427785336971283,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8155374526977539,0.2324461638927459,1.0503599643707275,284.9001159667969,284.95001220703125,299.5879821777344,296.8712463378906,298.2185363769531,297.2600402832031,284.90167236328125,1.0,0.5211908221244812,0.5807222127914429,0.5807222127914429,1.0,1.0,-2.8831627368927,1.183035373687744,1.700127363204956,0.5353329181671143,0.8485025763511658,0.8485025763511658,0.0,99.22543334960938,121.0,69287.3671875,0.0,1850.6148681640625,1.0,278.55780029296875,283.1981811523437,299.8729553222656,304.3963317871094,293.1499938964844,293.1499938964844,278.8500061035156,39996.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386321663856506,1.0,0.0,0.0,3.568331718444824,3.568355798721313,8.496180612382886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.794921875,0.0,1473.4244384765625,1895.4371337890625,0.0,2828.9384765625,0.8911328911781311,1.0,0.0,3.0,1.0,0.0
18006780,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9448010921478271,0.3860249817371368,0.3474922776222229,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9644115567207336,0.4090959727764129,0.5037064552307129,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9559922218322754,0.3986196219921112,0.279070496559143,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9234232902526855,0.3636252284049988,0.3448588252067566,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7974643707275391,0.2333755791187286,1.0553228855133057,285.0107421875,284.95001220703125,299.6584167480469,296.90484619140625,298.2484130859375,297.2637939453125,285.010498046875,1.0,0.5283463001251221,0.5788423418998718,0.5788423418998718,1.0,1.0,-2.8986074924468994,1.1877187490463257,1.7108887434005735,0.5365164279937744,0.949588418006897,0.949588418006897,0.0,106.71288299560548,139.0,69118.9140625,0.0,1912.3289794921875,1.0,278.84185791015625,283.3139038085937,299.8832702636719,304.31170654296875,293.1499938964844,293.1499938964844,278.54998779296875,33430.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307996392250061,1.0,0.0,0.0,3.694044351577759,3.694068431854248,9.105368121709034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.736328125,0.0,1563.266357421875,1895.4371337890625,0.0,2755.89111328125,0.9132308959960938,1.0,0.0,3.0,1.0,0.0
18006840,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9448010921478271,0.3860249817371368,0.3474922776222229,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9644115567207336,0.4090959727764129,0.5037064552307129,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9559922218322754,0.3986196219921112,0.279070496559143,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9234232902526855,0.3636252284049988,0.3448588252067566,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7974643707275391,0.2333755791187286,1.0553228855133057,285.0107421875,284.95001220703125,299.6584167480469,296.90484619140625,298.2484130859375,297.2637939453125,285.010498046875,1.0,0.5283463001251221,0.5788423418998718,0.5788423418998718,1.0,1.0,-2.8986074924468994,1.1877187490463257,1.7108887434005735,0.5365164279937744,0.949588418006897,0.949588418006897,0.0,106.71288299560548,139.0,69118.9140625,0.0,1912.3289794921875,1.0,278.84185791015625,283.3139038085937,299.8832702636719,304.31170654296875,293.1499938964844,293.1499938964844,278.54998779296875,33430.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307996392250061,1.0,0.0,0.0,3.694044351577759,3.694068431854248,9.105368121709034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.736328125,0.0,1563.266357421875,1895.4371337890625,0.0,2755.89111328125,0.9132308959960938,1.0,0.0,3.0,1.0,0.0
18006900,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9281168580055236,0.386545181274414,0.3484369814395904,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9489126205444336,0.4100680351257324,0.5054324865341187,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9395692348480223,0.3990888297557831,0.2797254920005798,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9075015783309937,0.3643481433391571,0.3459340929985046,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7848761081695557,0.2336366772651672,1.058079481124878,284.8857727050781,284.95001220703125,299.6924743652344,296.9204406738281,298.2607116699219,297.2620544433594,284.88299560546875,1.0,0.5330898761749268,0.5779023766517639,0.5779023766517639,1.0,1.0,-2.9067368507385254,1.1902114152908323,1.7165254354476929,0.5372673869132996,0.8670341372489929,0.8670341372489929,0.0,112.34915924072266,139.0,70132.0703125,0.0,1953.464599609375,1.0,278.5965881347656,283.1687927246094,299.9466247558594,304.56329345703125,293.1499938964844,293.1499938964844,278.54998779296875,37234.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360771536827087,1.0,0.0,0.0,3.669827699661255,3.6698520183563232,8.986377224573516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11224.0400390625,0.0,1564.628662109375,1895.4371337890625,0.0,2805.0869140625,0.9084876775741576,1.0,0.0,3.0,1.0,0.0
18006960,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.9094058275222778,0.3868638575077057,0.3489859104156494,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9302374124526978,0.4108822047710418,0.5067923665046692,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9203513860702516,0.3993758261203766,0.2801350951194763,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8911927342414856,0.3649169504642486,0.3467541933059692,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.7709009051322937,0.2337702512741089,1.0600508451461792,284.9208374023437,284.95001220703125,299.7257385253906,296.9351806640625,298.2714233398437,297.2584533691406,284.9226379394531,1.0,0.5382106900215149,0.5768767595291138,0.5768767595291138,1.0,1.0,-2.912503480911255,1.191543459892273,1.720960021018982,0.5373489856719971,0.8738250732421875,0.8738250732421875,0.0,119.1681671142578,157.0,70061.0390625,0.0,1996.794921875,1.0,278.5575866699219,283.2021789550781,299.94970703125,304.5165710449219,293.1499938964844,293.1499938964844,278.8500061035156,37883.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371534943580627,1.0,0.0,0.0,3.60490345954895,3.604927301406861,8.671227078593802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.1083984375,0.0,1497.4891357421875,1895.4371337890625,0.0,2815.13232421875,0.8971288800239563,1.0,0.0,3.0,1.0,0.0
18007020,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8799917697906494,0.3885396122932434,0.3507874310016632,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8984184861183167,0.4132317006587982,0.5101677775382996,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8893081545829773,0.4007731080055237,0.2813751697540283,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8631970286369324,0.3666839599609375,0.3488257229328155,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7471705675125122,0.2344266474246978,1.0651845932006836,285.0227966308594,284.95001220703125,299.7896728515625,296.9620361328125,298.29656982421875,297.2593078613281,285.02081298828125,1.0,0.5495252013206482,0.5748254656791687,0.5748254656791687,1.0,1.0,-2.9279346466064453,1.1959149837493896,1.7320197820663452,0.5382006168365479,0.979233980178833,0.979233980178833,0.0,133.88131713867188,175.0,69965.296875,0.0,2095.927001953125,1.0,278.843017578125,283.3070983886719,299.9499816894531,304.4364013671875,293.1499938964844,293.1499938964844,278.54998779296875,32687.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315611481666565,1.0,0.0,0.0,3.74829626083374,3.7483205795288086,9.374779779136588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11733.15625,0.0,1619.8480224609375,1895.4371337890625,0.0,2762.983154296875,0.9248234033584596,1.0,0.0,3.0,1.0,0.0
18007080,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8799917697906494,0.3885396122932434,0.3507874310016632,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8984184861183167,0.4132317006587982,0.5101677775382996,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8893081545829773,0.4007731080055237,0.2813751697540283,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8631970286369324,0.3666839599609375,0.3488257229328155,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7471705675125122,0.2344266474246978,1.0651845932006836,285.0227966308594,284.95001220703125,299.7896728515625,296.9620361328125,298.29656982421875,297.2593078613281,285.02081298828125,1.0,0.5495252013206482,0.5748254656791687,0.5748254656791687,1.0,1.0,-2.9279346466064453,1.1959149837493896,1.7320197820663452,0.5382006168365479,0.979233980178833,0.979233980178833,0.0,133.88131713867188,175.0,69965.296875,0.0,2095.927001953125,1.0,278.843017578125,283.3070983886719,299.9499816894531,304.4364013671875,293.1499938964844,293.1499938964844,278.54998779296875,32687.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315611481666565,1.0,0.0,0.0,3.74829626083374,3.7483205795288086,9.374779779136588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11733.15625,0.0,1619.8480224609375,1895.4371337890625,0.0,2762.983154296875,0.9248234033584596,1.0,0.0,3.0,1.0,0.0
18007140,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8536171317100525,0.3889823853969574,0.3521063923835754,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8714656233787537,0.4147101938724518,0.5131232738494873,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.862187385559082,0.4011728167533874,0.2823317945003509,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.838501513004303,0.3676507472991943,0.3506031036376953,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7263121604919434,0.2345284670591354,1.0694727897644043,284.9099426269531,284.95001220703125,299.8500061035156,296.9851379394531,298.314697265625,297.251220703125,284.9121398925781,1.0,0.5615001320838928,0.5727741122245789,0.5727741122245789,1.0,1.0,-2.940701723098755,1.1990234851837158,1.741678237915039,0.5385493636131287,0.8867252469062805,0.8867252469062805,0.0,150.65591430664062,193.0,70937.5,0.0,2201.787109375,1.0,278.556884765625,283.1756286621094,300.0045166015625,304.63360595703125,293.1499938964844,293.1499938964844,278.8500061035156,37832.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388863205909729,1.0,0.0,0.0,3.6696386337280273,3.669663190841675,8.985451245280274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.4970703125,0.0,1568.9136962890625,1895.4371337890625,0.0,2831.311767578125,0.9113600850105286,1.0,0.0,3.0,1.0,0.0
18007200,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8536171317100525,0.3889823853969574,0.3521063923835754,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8714656233787537,0.4147101938724518,0.5131232738494873,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.862187385559082,0.4011728167533874,0.2823317945003509,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.838501513004303,0.3676507472991943,0.3506031036376953,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7263121604919434,0.2345284670591354,1.0694727897644043,284.9099426269531,284.95001220703125,299.8500061035156,296.9851379394531,298.314697265625,297.251220703125,284.9121398925781,1.0,0.5615001320838928,0.5727741122245789,0.5727741122245789,1.0,1.0,-2.940701723098755,1.1990234851837158,1.741678237915039,0.5385493636131287,0.8867252469062805,0.8867252469062805,0.0,150.65591430664062,193.0,70937.5,0.0,2201.787109375,1.0,278.556884765625,283.1756286621094,300.0045166015625,304.63360595703125,293.1499938964844,293.1499938964844,278.8500061035156,37832.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388863205909729,1.0,0.0,0.0,3.6696386337280273,3.669663190841675,8.985451245280274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.4970703125,0.0,1568.9136962890625,1895.4371337890625,0.0,2831.311767578125,0.9113600850105286,1.0,0.0,3.0,1.0,0.0
18007260,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8329861164093018,0.3904314637184143,0.3537467420101166,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8500513434410095,0.4168663024902344,0.516340434551239,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.840796709060669,0.4023442566394806,0.283455342054367,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8188014626502991,0.3691948056221008,0.3525287508964538,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7083249092102051,0.2349611520767212,1.0739595890045166,285.0216369628906,284.95001220703125,299.90838623046875,297.0062255859375,298.3364562988281,297.2508544921875,285.0198059082031,1.0,0.5737272500991821,0.5706446766853333,0.5706446766853333,1.0,1.0,-2.954699277877808,1.2025564908981323,1.7521426677703855,0.5388395190238953,0.9950965642929076,0.9950965642929076,0.0,167.88748168945312,181.0,70712.8984375,0.0,2313.050537109375,1.0,278.84344482421875,283.291259765625,299.99468994140625,304.5335388183594,293.1499938964844,293.1499938964844,278.54998779296875,32889.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333659768104553,1.0,0.0,0.0,3.802031993865967,3.802057027816773,9.645501677368884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.5849609375,0.0,1684.7384033203125,1895.4371337890625,0.0,2779.801513671875,0.9371172785758972,1.0,0.0,3.0,1.0,0.0
18007320,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8329861164093018,0.3904314637184143,0.3537467420101166,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8500513434410095,0.4168663024902344,0.516340434551239,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.840796709060669,0.4023442566394806,0.283455342054367,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8188014626502991,0.3691948056221008,0.3525287508964538,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7083249092102051,0.2349611520767212,1.0739595890045166,285.0216369628906,284.95001220703125,299.90838623046875,297.0062255859375,298.3364562988281,297.2508544921875,285.0198059082031,1.0,0.5737272500991821,0.5706446766853333,0.5706446766853333,1.0,1.0,-2.954699277877808,1.2025564908981323,1.7521426677703855,0.5388395190238953,0.9950965642929076,0.9950965642929076,0.0,167.88748168945312,181.0,70712.8984375,0.0,2313.050537109375,1.0,278.84344482421875,283.291259765625,299.99468994140625,304.5335388183594,293.1499938964844,293.1499938964844,278.54998779296875,32889.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333659768104553,1.0,0.0,0.0,3.802031993865967,3.802057027816773,9.645501677368884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.5849609375,0.0,1684.7384033203125,1895.4371337890625,0.0,2779.801513671875,0.9371172785758972,1.0,0.0,3.0,1.0,0.0
18007380,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8276914954185486,0.3907467722892761,0.3545198738574981,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8450563549995422,0.4182238578796386,0.518562376499176,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8353140950202942,0.4026031494140625,0.2839811444282532,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8137868046760559,0.3700103759765625,0.3537135422229767,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7030279636383057,0.2349173426628112,1.0754268169403076,284.9006042480469,284.95001220703125,299.9667053222656,297.0271301269531,298.35302734375,297.2425231933594,284.9029235839844,1.0,0.5770717263221741,0.5685151815414429,0.5685151815414429,1.0,1.0,-2.9615180492401123,1.2028123140335083,1.7587058544158936,0.5377183556556702,0.8937075138092041,0.8937075138092041,0.0,173.3009796142578,169.0,71576.5625,0.0,2352.56103515625,1.0,278.5565185546875,283.1535949707031,300.0446472167969,304.7196960449219,293.1499938964844,293.1499938964844,278.8500061035156,38094.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402881026268005,1.0,0.0,0.0,3.719691276550293,3.719716310501098,9.232239790435416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.0615234375,0.0,1628.0645751953125,1895.4371337890625,0.0,2844.4072265625,0.9226160645484924,1.0,0.0,3.0,1.0,0.0
18007440,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8276914954185486,0.3907467722892761,0.3545198738574981,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8450563549995422,0.4182238578796386,0.518562376499176,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8353140950202942,0.4026031494140625,0.2839811444282532,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8137868046760559,0.3700103759765625,0.3537135422229767,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7030279636383057,0.2349173426628112,1.0754268169403076,284.9006042480469,284.95001220703125,299.9667053222656,297.0271301269531,298.35302734375,297.2425231933594,284.9029235839844,1.0,0.5770717263221741,0.5685151815414429,0.5685151815414429,1.0,1.0,-2.9615180492401123,1.2028123140335083,1.7587058544158936,0.5377183556556702,0.8937075138092041,0.8937075138092041,0.0,173.3009796142578,169.0,71576.5625,0.0,2352.56103515625,1.0,278.5565185546875,283.1535949707031,300.0446472167969,304.7196960449219,293.1499938964844,293.1499938964844,278.8500061035156,38094.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402881026268005,1.0,0.0,0.0,3.719691276550293,3.719716310501098,9.232239790435416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.0615234375,0.0,1628.0645751953125,1895.4371337890625,0.0,2844.4072265625,0.9226160645484924,1.0,0.0,3.0,1.0,0.0
18007500,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.828515350818634,0.3914103507995605,0.3547922074794769,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8461942076683044,0.4192376434803009,0.5194884538650513,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8360847234725952,0.4030870199203491,0.2841271460056305,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8147405385971069,0.3706879019737243,0.354144811630249,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7036296129226685,0.2350706458091735,1.0754132270812988,285.027587890625,284.95001220703125,299.995849609375,297.0375061035156,298.3633728027344,297.2419128417969,285.0306091308594,1.0,0.5768947601318359,0.5674504637718201,0.5674504637718201,1.0,1.0,-2.963374614715576,1.2022545337677002,1.7611199617385864,0.5366653800010681,0.9827035069465636,0.9827035069465636,0.0,172.8057861328125,169.0,70863.46875,0.0,2353.406005859375,1.0,278.8038635253906,283.2923889160156,300.01129150390625,304.5191345214844,293.1499938964844,293.1499938964844,278.8500061035156,33998.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352103233337402,1.0,0.0,0.0,3.768200159072876,3.768224954605103,9.474607622905752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11061.2080078125,0.0,1653.2325439453125,1895.4371337890625,0.0,2796.99951171875,0.9320276379585266,1.0,0.0,3.0,1.0,0.0
18007560,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.831656277179718,0.3923155069351196,0.3554639816284179,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.849661648273468,0.4204351603984833,0.5207746624946594,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8391255140304565,0.4037543833255768,0.2844943404197693,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8178843259811401,0.3715167343616485,0.3547985851764679,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7063351273536682,0.235354870557785,1.0760693550109863,285.01641845703125,284.95001220703125,300.02496337890625,297.0477905273437,298.37506103515625,297.2435302734375,285.0146789550781,1.0,0.5760099291801453,0.5664296746253967,0.5664296746253967,1.0,1.0,-2.9673855304718018,1.2026910781860352,1.764694333076477,0.5361496806144714,1.0,1.0,0.0,170.6114501953125,157.0,71121.0859375,0.0,2349.526123046875,1.0,278.84356689453125,283.276611328125,300.0332336425781,304.6026306152344,293.1499938964844,293.1499938964844,278.54998779296875,33245.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341578841209412,1.0,0.0,0.0,3.836526393890381,3.8365516662597656,9.821314961300232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11957.2451171875,0.0,1729.099365234375,1895.4371337890625,0.0,2787.184326171875,0.9452377557754515,1.0,0.0,3.0,1.0,0.0
18007620,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8398644924163818,0.3928846418857574,0.3560182154178619,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8589208126068115,0.4219627380371094,0.522588312625885,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8473097085952759,0.4040625095367431,0.2847099006175995,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8260908722877502,0.3723675012588501,0.3555474579334259,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.713542103767395,0.2354309409856796,1.0758056640625,284.8958435058594,284.95001220703125,300.08306884765625,297.0682373046875,298.3925476074219,297.23736572265625,284.8983154296875,1.0,0.5724332332611084,0.5643881559371948,0.5643881559371948,1.0,1.0,-2.9705796241760254,1.201385736465454,1.7691938877105713,0.5341677069664001,0.8958268761634827,0.8958268761634827,0.0,164.19223022460938,145.0,71882.953125,0.0,2322.75732421875,1.0,278.5561218261719,283.1408996582031,300.082763671875,304.7794494628906,293.1499938964844,293.1499938964844,278.8500061035156,38362.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404082655906677,1.0,0.0,0.0,3.745329856872559,3.745355129241944,9.359947625853238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.3818359375,0.0,1659.97802734375,1895.4371337890625,0.0,2845.52978515625,0.9284740090370178,1.0,0.0,3.0,1.0,0.0
18007680,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8398644924163818,0.3928846418857574,0.3560182154178619,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8589208126068115,0.4219627380371094,0.522588312625885,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8473097085952759,0.4040625095367431,0.2847099006175995,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8260908722877502,0.3723675012588501,0.3555474579334259,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.713542103767395,0.2354309409856796,1.0758056640625,284.8958435058594,284.95001220703125,300.08306884765625,297.0682373046875,298.3925476074219,297.23736572265625,284.8983154296875,1.0,0.5724332332611084,0.5643881559371948,0.5643881559371948,1.0,1.0,-2.9705796241760254,1.201385736465454,1.7691938877105713,0.5341677069664001,0.8958268761634827,0.8958268761634827,0.0,164.19223022460938,145.0,71882.953125,0.0,2322.75732421875,1.0,278.5561218261719,283.1408996582031,300.082763671875,304.7794494628906,293.1499938964844,293.1499938964844,278.8500061035156,38362.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404082655906677,1.0,0.0,0.0,3.745329856872559,3.745355129241944,9.359947625853238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.3818359375,0.0,1659.97802734375,1895.4371337890625,0.0,2845.52978515625,0.9284740090370178,1.0,0.0,3.0,1.0,0.0
18007740,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8529912233352661,0.3946320414543152,0.3569004833698272,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8733677864074707,0.4243326485157013,0.5246701240539551,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8604527115821838,0.4052892327308655,0.2850799858570099,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8386867642402649,0.3739418387413025,0.3564312160015106,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7240976095199585,0.2360016703605651,1.0758287906646729,285.0170288085937,284.95001220703125,300.1410217285156,297.0884094238281,298.4153747558594,297.2403259277344,285.0154113769531,1.0,0.5674373507499695,0.5623466372489929,0.5623466372489929,1.0,1.0,-2.9750919342041016,1.2006518840789795,1.774440050125122,0.5322380065917969,1.0,1.0,0.0,154.9913330078125,133.0,71357.6484375,0.0,2284.176513671875,1.0,278.8438720703125,283.2698974609375,300.07208251953125,304.658203125,293.1499938964844,293.1499938964844,278.54998779296875,33462.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339040875434875,1.0,0.0,0.0,3.855066537857056,3.855092287063599,9.91646857073647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12010.1376953125,0.0,1753.4539794921875,1895.4371337890625,0.0,2784.818115234375,0.9494468569755554,1.0,0.0,3.0,1.0,0.0
18007800,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8529912233352661,0.3946320414543152,0.3569004833698272,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8733677864074707,0.4243326485157013,0.5246701240539551,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8604527115821838,0.4052892327308655,0.2850799858570099,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8386867642402649,0.3739418387413025,0.3564312160015106,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7240976095199585,0.2360016703605651,1.0758287906646729,285.0170288085937,284.95001220703125,300.1410217285156,297.0884094238281,298.4153747558594,297.2403259277344,285.0154113769531,1.0,0.5674373507499695,0.5623466372489929,0.5623466372489929,1.0,1.0,-2.9750919342041016,1.2006518840789795,1.774440050125122,0.5322380065917969,1.0,1.0,0.0,154.9913330078125,133.0,71357.6484375,0.0,2284.176513671875,1.0,278.8438720703125,283.2698974609375,300.07208251953125,304.658203125,293.1499938964844,293.1499938964844,278.54998779296875,33462.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339040875434875,1.0,0.0,0.0,3.855066537857056,3.855092287063599,9.91646857073647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12010.1376953125,0.0,1753.4539794921875,1895.4371337890625,0.0,2784.818115234375,0.9494468569755554,1.0,0.0,3.0,1.0,0.0
18007860,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8691139817237854,0.3952676355838775,0.3573978543281555,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8910139799118042,0.4259579181671142,0.5264328122138977,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8767006397247314,0.4056575298309326,0.2852348387241363,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8541568517684937,0.3748490512371063,0.3570941686630249,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7364890575408936,0.2361847907304763,1.0753978490829468,284.8968200683594,284.95001220703125,300.1988220214844,297.1082458496094,298.4332580566406,297.2352905273437,284.8989562988281,1.0,0.5616393089294434,0.5604197978973389,0.5604197978973389,1.0,1.0,-2.977792978286743,1.1992090940475464,1.7785837650299072,0.5301904082298279,0.9001299142837524,0.9001299142837524,0.0,144.9258270263672,121.0,72127.828125,0.0,2237.869384765625,1.0,278.5567932128906,283.1340637207031,300.1214599609375,304.8345642089844,293.1499938964844,293.1499938964844,278.8500061035156,38349.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399420976638794,1.0,0.0,0.0,3.764359951019287,3.764385461807251,9.455305303163186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.61328125,0.0,1682.2923583984375,1895.4371337890625,0.0,2841.174072265625,0.9326704740524292,1.0,0.0,3.0,1.0,0.0
18007920,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8691139817237854,0.3952676355838775,0.3573978543281555,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8910139799118042,0.4259579181671142,0.5264328122138977,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8767006397247314,0.4056575298309326,0.2852348387241363,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8541568517684937,0.3748490512371063,0.3570941686630249,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7364890575408936,0.2361847907304763,1.0753978490829468,284.8968200683594,284.95001220703125,300.1988220214844,297.1082458496094,298.4332580566406,297.2352905273437,284.8989562988281,1.0,0.5616393089294434,0.5604197978973389,0.5604197978973389,1.0,1.0,-2.977792978286743,1.1992090940475464,1.7785837650299072,0.5301904082298279,0.9001299142837524,0.9001299142837524,0.0,144.9258270263672,121.0,72127.828125,0.0,2237.869384765625,1.0,278.5567932128906,283.1340637207031,300.1214599609375,304.8345642089844,293.1499938964844,293.1499938964844,278.8500061035156,38349.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399420976638794,1.0,0.0,0.0,3.764359951019287,3.764385461807251,9.455305303163186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.61328125,0.0,1682.2923583984375,1895.4371337890625,0.0,2841.174072265625,0.9326704740524292,1.0,0.0,3.0,1.0,0.0
18007980,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8908330202102661,0.3970354497432709,0.3582325279712677,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9147108793258668,0.4283985197544098,0.5285055637359619,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8984076976776123,0.406926542520523,0.2855794429779053,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8750247359275818,0.3764645159244537,0.3579412996768951,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7530307173728943,0.2368336915969848,1.0754263401031494,285.0210266113281,284.95001220703125,300.2563781738281,297.1277770996094,298.4563293457031,297.2390441894531,285.01983642578125,1.0,0.5553735494613647,0.5584929585456848,0.5584929585456848,1.0,1.0,-2.982171058654785,1.198501706123352,1.783669352531433,0.528283417224884,1.0,1.0,0.0,133.69029235839844,109.0,71558.5390625,0.0,2188.473876953125,1.0,278.8438720703125,283.26715087890625,300.1112670898437,304.7117004394531,293.1499938964844,293.1499938964844,278.54998779296875,33683.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334475159645081,1.0,0.0,0.0,3.867722988128662,3.867748737335205,9.98168729893223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.0869140625,0.0,1770.7884521484375,1895.4371337890625,0.0,2780.5615234375,0.952392578125,1.0,0.0,3.0,1.0,0.0
18008040,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8908330202102661,0.3970354497432709,0.3582325279712677,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9147108793258668,0.4283985197544098,0.5285055637359619,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8984076976776123,0.406926542520523,0.2855794429779053,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8750247359275818,0.3764645159244537,0.3579412996768951,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7530307173728943,0.2368336915969848,1.0754263401031494,285.0210266113281,284.95001220703125,300.2563781738281,297.1277770996094,298.4563293457031,297.2390441894531,285.01983642578125,1.0,0.5553735494613647,0.5584929585456848,0.5584929585456848,1.0,1.0,-2.982171058654785,1.198501706123352,1.783669352531433,0.528283417224884,1.0,1.0,0.0,133.69029235839844,109.0,71558.5390625,0.0,2188.473876953125,1.0,278.8438720703125,283.26715087890625,300.1112670898437,304.7117004394531,293.1499938964844,293.1499938964844,278.54998779296875,33683.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334475159645081,1.0,0.0,0.0,3.867722988128662,3.867748737335205,9.98168729893223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.0869140625,0.0,1770.7884521484375,1895.4371337890625,0.0,2780.5615234375,0.952392578125,1.0,0.0,3.0,1.0,0.0
18008100,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9037116765975952,0.3974754214286804,0.3586968779563904,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.929907202720642,0.429328441619873,0.5296161770820618,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9116360545158386,0.4072320163249969,0.2857974171638489,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8875728249549866,0.3770194053649902,0.358420193195343,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7631376385688782,0.2370187044143676,1.075713872909546,284.87921142578125,284.95001220703125,300.2850646972656,297.1374206542969,298.4659118652344,297.2379150390625,284.8746337890625,1.0,0.5521988868713379,0.5575295090675354,0.5575295090675354,1.0,1.0,-2.984945058822632,1.19837749004364,1.7865675687789917,0.5275391936302185,0.915594518184662,0.915594518184662,0.0,127.92965698242188,109.0,72602.3515625,0.0,2164.005126953125,1.0,278.5937194824219,283.1051025390625,300.1642150878906,304.9513854980469,293.1499938964844,293.1499938964844,278.54998779296875,36748.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385872840881348,1.0,0.0,0.0,3.8533742427825928,3.853400230407715,9.907763569572126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11679.04296875,0.0,1777.3377685546875,1895.4371337890625,0.0,2828.518798828125,0.9496439099311828,1.0,0.0,3.0,1.0,0.0
18008160,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9173656105995178,0.3976616859436035,0.3586964607238769,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9450035095214844,0.430069625377655,0.5302839279174805,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9258947372436525,0.4073215126991272,0.2857292890548706,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9001932144165039,0.377395361661911,0.3585933148860931,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7734431028366089,0.2370737344026565,1.0750824213027954,284.8964233398437,284.95001220703125,300.3136901855469,297.1469421386719,298.4740600585937,297.2344970703125,284.89898681640625,1.0,0.5488384962081909,0.5565800070762634,0.5565800070762634,1.0,1.0,-2.984931945800781,1.19704270362854,1.7878891229629517,0.5261765718460083,0.90433531999588,0.90433531999588,0.0,122.49224090576172,97.0,72365.765625,0.0,2136.3037109375,1.0,278.55633544921875,283.1268005371094,300.16064453125,304.8902587890625,293.1499938964844,293.1499938964844,278.25,38324.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394892811775208,1.0,0.0,0.0,3.782073497772217,3.78209924697876,9.544501153868623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.76171875,0.0,1703.150634765625,1895.4371337890625,0.0,2836.94384765625,0.9366163611412048,1.0,0.0,3.0,1.0,0.0
