time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008220,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.951508402824402,0.3982434272766113,0.358687549829483,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9773041009902954,0.431676834821701,0.5315744876861572,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9594922065734864,0.4076385498046875,0.2855614423751831,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9332506656646729,0.3782359063625335,0.3588820397853851,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7986665368080139,0.2372165918350219,1.073477864265442,284.89794921875,284.95001220703125,300.3707580566406,297.16571044921875,298.49139404296875,297.229736328125,284.8989562988281,1.0,0.541839599609375,0.5546809434890747,0.5546809434890747,1.0,1.0,-2.9843292236328125,1.194114089012146,1.7902151346206665,0.523215115070343,0.8460628986358643,0.8460628986358643,0.0,111.31295776367188,115.0,72389.359375,0.0,2078.368896484375,1.0,278.2577209472656,283.1062927246094,300.1651306152344,304.90692138671875,293.1499938964844,293.1499938964844,278.54998779296875,40158.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414090275764465,1.0,0.0,0.0,3.568115711212158,3.5681395530700684,8.495151746501506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.1220703125,0.0,1474.3785400390625,1895.4371337890625,0.0,2854.882568359375,0.8910977244377136,1.0,0.0,3.0,1.0,0.0
18008280,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.951508402824402,0.3982434272766113,0.358687549829483,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9773041009902954,0.431676834821701,0.5315744876861572,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9594922065734864,0.4076385498046875,0.2855614423751831,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9332506656646729,0.3782359063625335,0.3588820397853851,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7986665368080139,0.2372165918350219,1.073477864265442,284.89794921875,284.95001220703125,300.3707580566406,297.16571044921875,298.49139404296875,297.229736328125,284.8989562988281,1.0,0.541839599609375,0.5546809434890747,0.5546809434890747,1.0,1.0,-2.9843292236328125,1.194114089012146,1.7902151346206665,0.523215115070343,0.8460628986358643,0.8460628986358643,0.0,111.31295776367188,115.0,72389.359375,0.0,2078.368896484375,1.0,278.2577209472656,283.1062927246094,300.1651306152344,304.90692138671875,293.1499938964844,293.1499938964844,278.54998779296875,40158.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414090275764465,1.0,0.0,0.0,3.568115711212158,3.5681395530700684,8.495151746501506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.1220703125,0.0,1474.3785400390625,1895.4371337890625,0.0,2854.882568359375,0.8910977244377136,1.0,0.0,3.0,1.0,0.0
18008340,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9540449976921082,0.4001184403896332,0.3601543605327606,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9798778891563416,0.4342637062072754,0.5344953536987305,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9615394473075868,0.4090396165847778,0.2863865196704864,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.935873806476593,0.3799472153186798,0.3603231906890869,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8002366423606873,0.2379480451345443,1.0761511325836182,285.001953125,284.95001220703125,300.427490234375,297.1840515136719,298.5151062011719,297.2353515625,285.0019226074219,1.0,0.5440428853034973,0.552781879901886,0.552781879901886,1.0,1.0,-2.9947168827056885,1.1959822177886963,1.7987346649169922,0.5224303603172302,0.9388565421104432,0.9388565421104432,0.0,111.36027526855467,133.0,72030.65625,0.0,2096.48974609375,1.0,278.54180908203125,283.21990966796875,300.1623229980469,304.7934265136719,293.1499938964844,293.1499938964844,278.25,33819.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337104916572571,1.0,0.0,0.0,3.6797664165496826,3.6797902584075928,9.035117045641528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.185546875,0.0,1550.087158203125,1895.4371337890625,0.0,2783.012939453125,0.9103217124938964,1.0,0.0,3.0,1.0,0.0
18008400,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9540449976921082,0.4001184403896332,0.3601543605327606,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9798778891563416,0.4342637062072754,0.5344953536987305,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9615394473075868,0.4090396165847778,0.2863865196704864,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.935873806476593,0.3799472153186798,0.3603231906890869,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8002366423606873,0.2379480451345443,1.0761511325836182,285.001953125,284.95001220703125,300.427490234375,297.1840515136719,298.5151062011719,297.2353515625,285.0019226074219,1.0,0.5440428853034973,0.552781879901886,0.552781879901886,1.0,1.0,-2.9947168827056885,1.1959822177886963,1.7987346649169922,0.5224303603172302,0.9388565421104432,0.9388565421104432,0.0,111.36027526855467,133.0,72030.65625,0.0,2096.48974609375,1.0,278.54180908203125,283.21990966796875,300.1623229980469,304.7934265136719,293.1499938964844,293.1499938964844,278.25,33819.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337104916572571,1.0,0.0,0.0,3.6797664165496826,3.6797902584075928,9.035117045641528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.185546875,0.0,1550.087158203125,1895.4371337890625,0.0,2783.012939453125,0.9103217124938964,1.0,0.0,3.0,1.0,0.0
18008460,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9300239682197572,0.4007109701633453,0.3612712919712066,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9593157768249512,0.4359855055809021,0.5372866988182068,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9378033876419068,0.4094654023647308,0.2870945334434509,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9121025204658508,0.3808822631835937,0.3617165982723236,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7819228768348694,0.2381708174943924,1.0793203115463257,284.9223937988281,284.95001220703125,300.48388671875,297.20196533203125,298.5328674316406,297.2314758300781,284.9234924316406,1.0,0.5507887005805969,0.5509131550788879,0.5509131550788879,1.0,1.0,-3.004981756210327,1.1977659463882446,1.807215929031372,0.5218140482902527,0.8677400946617126,0.8677400946617126,0.0,119.7337875366211,151.0,72802.0703125,0.0,2157.176025390625,1.0,278.2575378417969,283.1181945800781,300.2128295898437,304.9703063964844,293.1499938964844,293.1499938964844,278.54998779296875,37977.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391728401184082,1.0,0.0,0.0,3.580076217651367,3.5801000595092773,8.552200370104401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.1953125,0.0,1471.26806640625,1895.4371337890625,0.0,2833.988037109375,0.8917628526687622,1.0,0.0,3.0,1.0,0.0
18008520,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9300239682197572,0.4007109701633453,0.3612712919712066,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9593157768249512,0.4359855055809021,0.5372866988182068,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9378033876419068,0.4094654023647308,0.2870945334434509,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9121025204658508,0.3808822631835937,0.3617165982723236,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7819228768348694,0.2381708174943924,1.0793203115463257,284.9223937988281,284.95001220703125,300.48388671875,297.20196533203125,298.5328674316406,297.2314758300781,284.9234924316406,1.0,0.5507887005805969,0.5509131550788879,0.5509131550788879,1.0,1.0,-3.004981756210327,1.1977659463882446,1.807215929031372,0.5218140482902527,0.8677400946617126,0.8677400946617126,0.0,119.7337875366211,151.0,72802.0703125,0.0,2157.176025390625,1.0,278.2575378417969,283.1181945800781,300.2128295898437,304.9703063964844,293.1499938964844,293.1499938964844,278.54998779296875,37977.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391728401184082,1.0,0.0,0.0,3.580076217651367,3.5801000595092773,8.552200370104401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.1953125,0.0,1471.26806640625,1895.4371337890625,0.0,2833.988037109375,0.8917628526687622,1.0,0.0,3.0,1.0,0.0
18008580,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9008957147598268,0.4020949304103851,0.3627538681030273,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9299110770225524,0.4382773339748382,0.5404893159866333,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9074530005455016,0.4105159640312195,0.2880414128303528,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8855747580528259,0.3822926580905914,0.3633738756179809,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7597922682762146,0.2386481165885925,1.0832732915878296,285.01336669921875,284.95001220703125,300.5399169921875,297.2193908691406,298.5541381835937,297.23358154296875,285.011474609375,1.0,0.5601217150688171,0.5490444898605347,0.5490444898605347,1.0,1.0,-3.0176010131835938,1.200550556182861,1.8170504570007324,0.5215082168579102,0.9627901911735536,0.9627901911735536,0.0,132.05288696289062,169.0,72626.109375,0.0,2242.764892578125,1.0,278.54278564453125,283.2156982421875,300.2066955566406,304.87652587890625,293.1499938964844,293.1499938964844,278.25,32932.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335992693901062,1.0,0.0,0.0,3.716712713241577,3.7167367935180655,9.217460501531604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.3759765625,0.0,1585.2913818359375,1895.4371337890625,0.0,2781.976318359375,0.9178298115730286,1.0,0.0,3.0,1.0,0.0
18008640,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9008957147598268,0.4020949304103851,0.3627538681030273,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9299110770225524,0.4382773339748382,0.5404893159866333,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9074530005455016,0.4105159640312195,0.2880414128303528,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8855747580528259,0.3822926580905914,0.3633738756179809,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7597922682762146,0.2386481165885925,1.0832732915878296,285.01336669921875,284.95001220703125,300.5399169921875,297.2193908691406,298.5541381835937,297.23358154296875,285.011474609375,1.0,0.5601217150688171,0.5490444898605347,0.5490444898605347,1.0,1.0,-3.0176010131835938,1.200550556182861,1.8170504570007324,0.5215082168579102,0.9627901911735536,0.9627901911735536,0.0,132.05288696289062,169.0,72626.109375,0.0,2242.764892578125,1.0,278.54278564453125,283.2156982421875,300.2066955566406,304.87652587890625,293.1499938964844,293.1499938964844,278.25,32932.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335992693901062,1.0,0.0,0.0,3.716712713241577,3.7167367935180655,9.217460501531604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.3759765625,0.0,1585.2913818359375,1895.4371337890625,0.0,2781.976318359375,0.9178298115730286,1.0,0.0,3.0,1.0,0.0
18008700,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8872438073158264,0.4022471308708191,0.3634487390518188,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.914406955242157,0.4390482604503631,0.5420796871185303,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8934693336486816,0.410627156496048,0.2885049879550934,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8723992109298706,0.3826652765274048,0.3642000257968902,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7489105463027954,0.2386695742607116,1.0853134393692017,284.8803100585937,284.95001220703125,300.5677795410156,297.2279357910156,298.56231689453125,297.2308654785156,284.8777160644531,1.0,0.5653861165046692,0.5481101274490356,0.5481101274490356,1.0,1.0,-3.023915529251098,1.201913595199585,1.8220019340515137,0.5214314460754395,0.8736608624458313,0.8736608624458313,0.0,139.3507080078125,169.0,73603.78125,0.0,2291.6953125,1.0,278.2961730957031,283.0651550292969,300.2576904296875,305.1178894042969,293.1499938964844,293.1499938964844,278.25,37037.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83897864818573,1.0,0.0,0.0,3.6925342082977295,3.692558765411377,9.0979250444434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.5380859375,0.0,1588.8603515625,1895.4371337890625,0.0,2832.174072265625,0.913433074951172,1.0,0.0,3.0,1.0,0.0
18008760,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8731886744499207,0.4022259712219238,0.3637303709983825,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8995722532272339,0.4396807551383972,0.543271005153656,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8792248368263245,0.4105827510356903,0.2887140214443207,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8590753078460693,0.3829001188278198,0.364749938249588,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7379995584487915,0.2385735511779785,1.0864875316619873,284.9134216308594,284.95001220703125,300.5955505371094,297.236328125,298.5692749023437,297.2265319824219,284.9150390625,1.0,0.5707564353942871,0.5470669269561768,0.5470669269561768,1.0,1.0,-3.0276811122894287,1.202008605003357,1.825672626495361,0.5206130743026733,0.8770708441734314,0.8770708441734314,0.0,147.46229553222656,187.0,73450.875,0.0,2340.39208984375,1.0,278.2574157714844,283.0967102050781,300.2519226074219,305.0555114746094,293.1499938964844,293.1499938964844,278.54998779296875,37904.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400145173072815,1.0,0.0,0.0,3.627171754837036,3.627195835113525,8.778686719779216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.63671875,0.0,1522.0770263671875,1895.4371337890625,0.0,2841.850830078125,0.9019907116889954,1.0,0.0,3.0,1.0,0.0
18008820,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8504179120063782,0.403331458568573,0.3650654554367065,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8759119510650635,0.4417756497859955,0.5463923215866089,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8558763265609741,0.4114120602607727,0.2895943224430084,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8374821543693542,0.38409024477005,0.3663263022899627,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7198460698127747,0.2388212084770202,1.0900647640228271,285.0120544433594,284.95001220703125,300.6507568359375,297.2527160644531,298.5885925292969,297.2270812988281,285.0102233886719,1.0,0.5820439457893372,0.5449805855751038,0.5449805855751038,1.0,1.0,-3.0394186973571777,1.2039812803268433,1.835437536239624,0.5196714997291565,0.9744171500205994,0.9744171500205994,0.0,163.85401916503906,205.0,73196.046875,0.0,2446.84423828125,1.0,278.5431213378906,283.20196533203125,300.24102783203125,304.95037841796875,293.1499938964844,293.1499938964844,278.25,33039.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346038460731506,1.0,0.0,0.0,3.7571184635162354,3.757142782211304,9.41896189488034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.3896484375,0.0,1632.841796875,1895.4371337890625,0.0,2791.343017578125,0.9270339012145996,1.0,0.0,3.0,1.0,0.0
18008880,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8504179120063782,0.403331458568573,0.3650654554367065,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8759119510650635,0.4417756497859955,0.5463923215866089,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8558763265609741,0.4114120602607727,0.2895943224430084,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8374821543693542,0.38409024477005,0.3663263022899627,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7198460698127747,0.2388212084770202,1.0900647640228271,285.0120544433594,284.95001220703125,300.6507568359375,297.2527160644531,298.5885925292969,297.2270812988281,285.0102233886719,1.0,0.5820439457893372,0.5449805855751038,0.5449805855751038,1.0,1.0,-3.0394186973571777,1.2039812803268433,1.835437536239624,0.5196714997291565,0.9744171500205994,0.9744171500205994,0.0,163.85401916503906,205.0,73196.046875,0.0,2446.84423828125,1.0,278.5431213378906,283.20196533203125,300.24102783203125,304.95037841796875,293.1499938964844,293.1499938964844,278.25,33039.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346038460731506,1.0,0.0,0.0,3.7571184635162354,3.757142782211304,9.41896189488034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.3896484375,0.0,1632.841796875,1895.4371337890625,0.0,2791.343017578125,0.9270339012145996,1.0,0.0,3.0,1.0,0.0
18008940,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8304972648620605,0.4032542109489441,0.3659407198429107,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8550323247909546,0.4430350959300995,0.5491138100624084,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8355573415756226,0.4113237559795379,0.2902237772941589,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8184026479721069,0.3845337033271789,0.367635577917099,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.701860249042511,0.2385698109865188,1.0928915739059448,284.9086303710937,284.95001220703125,300.7054748535156,297.2685241699219,298.6024169921875,297.2192687988281,284.91046142578125,1.0,0.5935530066490173,0.542894184589386,0.542894184589386,1.0,1.0,-3.048724174499512,1.2048218250274658,1.843902349472046,0.5183234214782715,0.8839821219444275,0.8839821219444275,0.0,181.5614013671875,193.0,74007.7578125,0.0,2556.310791015625,1.0,278.25689697265625,283.07989501953125,300.2839050292969,305.1252746582031,293.1499938964844,293.1499938964844,278.54998779296875,38018.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409396409988403,1.0,0.0,0.0,3.666619062423706,3.6666436195373535,8.970669682639709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.3837890625,0.0,1566.90771484375,1895.4371337890625,0.0,2850.49560546875,0.910861313343048,1.0,0.0,3.0,1.0,0.0
18009000,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8304972648620605,0.4032542109489441,0.3659407198429107,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8550323247909546,0.4430350959300995,0.5491138100624084,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8355573415756226,0.4113237559795379,0.2902237772941589,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8184026479721069,0.3845337033271789,0.367635577917099,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.701860249042511,0.2385698109865188,1.0928915739059448,284.9086303710937,284.95001220703125,300.7054748535156,297.2685241699219,298.6024169921875,297.2192687988281,284.91046142578125,1.0,0.5935530066490173,0.542894184589386,0.542894184589386,1.0,1.0,-3.048724174499512,1.2048218250274658,1.843902349472046,0.5183234214782715,0.8839821219444275,0.8839821219444275,0.0,181.5614013671875,193.0,74007.7578125,0.0,2556.310791015625,1.0,278.25689697265625,283.07989501953125,300.2839050292969,305.1252746582031,293.1499938964844,293.1499938964844,278.54998779296875,38018.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409396409988403,1.0,0.0,0.0,3.666619062423706,3.6666436195373535,8.970669682639709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.3837890625,0.0,1566.90771484375,1895.4371337890625,0.0,2850.49560546875,0.910861313343048,1.0,0.0,3.0,1.0,0.0
18009060,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8263769745826721,0.4042611122131347,0.3667203485965729,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8512293696403503,0.4450708627700805,0.5515357255935669,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8312723636627197,0.4120893776416778,0.2907014489173889,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8144177794456482,0.3856417238712311,0.3686529994010925,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.697555422782898,0.2387186586856842,1.0937460660934448,285.0093078613281,284.95001220703125,300.7597351074219,297.2837829589844,298.6210021972656,297.2200012207031,285.0073547363281,1.0,0.5963282585144043,0.540851354598999,0.540851354598999,1.0,1.0,-3.054724931716919,1.2042608261108398,1.8504642248153689,0.5162009000778198,0.9806567430496216,0.9806567430496216,0.0,186.2528381347656,181.0,73590.8828125,0.0,2592.20361328125,1.0,278.5433654785156,283.18914794921875,300.2710876464844,305.00994873046875,293.1499938964844,293.1499938964844,278.25,33253.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353382349014282,1.0,0.0,0.0,3.788067579269409,3.788092374801636,9.574777095622269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.7275390625,0.0,1670.940673828125,1895.4371337890625,0.0,2798.193115234375,0.9341609477996826,1.0,0.0,3.0,1.0,0.0
18009120,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8263769745826721,0.4042611122131347,0.3667203485965729,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8512293696403503,0.4450708627700805,0.5515357255935669,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8312723636627197,0.4120893776416778,0.2907014489173889,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8144177794456482,0.3856417238712311,0.3686529994010925,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.697555422782898,0.2387186586856842,1.0937460660934448,285.0093078613281,284.95001220703125,300.7597351074219,297.2837829589844,298.6210021972656,297.2200012207031,285.0073547363281,1.0,0.5963282585144043,0.540851354598999,0.540851354598999,1.0,1.0,-3.054724931716919,1.2042608261108398,1.8504642248153689,0.5162009000778198,0.9806567430496216,0.9806567430496216,0.0,186.2528381347656,181.0,73590.8828125,0.0,2592.20361328125,1.0,278.5433654785156,283.18914794921875,300.2710876464844,305.00994873046875,293.1499938964844,293.1499938964844,278.25,33253.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353382349014282,1.0,0.0,0.0,3.788067579269409,3.788092374801636,9.574777095622269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.7275390625,0.0,1670.940673828125,1895.4371337890625,0.0,2798.193115234375,0.9341609477996826,1.0,0.0,3.0,1.0,0.0
18009180,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8291265368461609,0.4042202830314636,0.3668553829193115,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8549527525901794,0.4463763833045959,0.5532627105712891,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8340117335319519,0.4120567142963409,0.2907707095146179,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8174686431884766,0.3861152529716491,0.3691805601119995,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.699912428855896,0.2385010421276092,1.0928512811660769,284.9021911621094,284.95001220703125,300.8134460449219,297.29840087890625,298.6346740722656,297.21356201171875,284.904052734375,1.0,0.5948246121406555,0.5388085246086121,0.5388085246086121,1.0,1.0,-3.056135416030884,1.2016640901565552,1.8544713258743288,0.5131903886795044,0.8842707872390747,0.8842707872390747,0.0,183.7428436279297,169.0,74216.7265625,0.0,2581.830810546875,1.0,278.2567138671875,283.0665283203125,300.3114318847656,305.17095947265625,293.1499938964844,293.1499938964844,278.54998779296875,38357.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412025570869446,1.0,0.0,0.0,3.6867873668670654,3.686812162399292,9.0696278221003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.5859375,0.0,1592.2991943359375,1895.4371337890625,0.0,2852.95263671875,0.9155707955360411,1.0,0.0,3.0,1.0,0.0
18009240,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8291265368461609,0.4042202830314636,0.3668553829193115,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8549527525901794,0.4463763833045959,0.5532627105712891,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8340117335319519,0.4120567142963409,0.2907707095146179,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8174686431884766,0.3861152529716491,0.3691805601119995,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.699912428855896,0.2385010421276092,1.0928512811660769,284.9021911621094,284.95001220703125,300.8134460449219,297.29840087890625,298.6346740722656,297.21356201171875,284.904052734375,1.0,0.5948246121406555,0.5388085246086121,0.5388085246086121,1.0,1.0,-3.056135416030884,1.2016640901565552,1.8544713258743288,0.5131903886795044,0.8842707872390747,0.8842707872390747,0.0,183.7428436279297,169.0,74216.7265625,0.0,2581.830810546875,1.0,278.2567138671875,283.0665283203125,300.3114318847656,305.17095947265625,293.1499938964844,293.1499938964844,278.54998779296875,38357.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412025570869446,1.0,0.0,0.0,3.6867873668670654,3.686812162399292,9.0696278221003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.5859375,0.0,1592.2991943359375,1895.4371337890625,0.0,2852.95263671875,0.9155707955360411,1.0,0.0,3.0,1.0,0.0
18009300,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8323665857315063,0.4047074615955353,0.3668946921825409,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8588483929634094,0.4473958313465118,0.5540684461593628,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8372606039047241,0.4124356210231781,0.2907705008983612,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8208152055740356,0.3866647183895111,0.3693871200084686,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7028256058692932,0.2385890334844589,1.0920872688293457,285.02294921875,284.95001220703125,300.840087890625,297.3054504394531,298.6436767578125,297.214111328125,285.0250244140625,1.0,0.5930383205413818,0.537787139415741,0.537787139415741,1.0,1.0,-3.0562515258789062,1.2001121044158936,1.8561394214630127,0.5114392638206482,0.9688071608543396,0.9688071608543396,0.0,180.72341918945312,169.0,73470.2734375,0.0,2566.323974609375,1.0,278.5030822753906,283.1996765136719,300.2779541015625,304.964599609375,293.1499938964844,293.1499938964844,278.54998779296875,34112.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361573815345764,1.0,0.0,0.0,3.734707355499268,3.734731912612915,9.306930337515952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11610.4501953125,0.0,1615.0191650390625,1895.4371337890625,0.0,2805.835693359375,0.9245956540107728,1.0,0.0,3.0,1.0,0.0
18009360,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8373020887374878,0.4053727090358734,0.3673115074634552,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8645240664482117,0.4485670328140259,0.5552489757537842,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.842179536819458,0.4129806458950043,0.2910053133964538,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8256984353065491,0.387357234954834,0.369844913482666,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7072427868843079,0.2387941032648086,1.092076301574707,285.00665283203125,284.95001220703125,300.8666076660156,297.3123779296875,298.65386962890625,297.2164611816406,285.0049133300781,1.0,0.5909311175346375,0.5368543267250061,0.5368543267250061,1.0,1.0,-3.058661699295044,1.1996654272079468,1.8589962720870967,0.510319709777832,0.9803820848464966,0.9803820848464966,0.0,176.6274871826172,157.0,73681.5078125,0.0,2549.562744140625,1.0,278.5433349609375,283.1812744140625,300.2972717285156,305.0437316894531,293.1499938964844,293.1499938964844,278.25,33465.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351044058799744,1.0,0.0,0.0,3.798873424530029,3.798898458480835,9.629482065065531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.068359375,0.0,1685.452880859375,1895.4371337890625,0.0,2796.011962890625,0.936839997768402,1.0,0.0,3.0,1.0,0.0
18009420,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8480543494224548,0.4054648280143738,0.3673327267169952,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8771330714225769,0.4500349462032318,0.5568497180938721,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8530953526496887,0.413106232881546,0.2910014986991882,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8363866209983826,0.3879712522029876,0.3702553212642669,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7165748476982117,0.2387296706438064,1.0906834602355957,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,298.66827392578125,297.2120361328125,284.90386962890625,1.0,0.5856934189796448,0.5349886417388916,0.5349886417388916,1.0,1.0,-3.058989286422729,1.1968165636062622,1.8621728420257568,0.5072827935218811,0.8846819996833801,0.8846819996833801,0.0,167.70773315429688,145.0,74268.5703125,0.0,2503.650146484375,1.0,278.25665283203125,283.0612487792969,300.33721923828125,305.20086669921875,293.1499938964844,293.1499938964844,278.54998779296875,38460.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840659499168396,1.0,0.0,0.0,3.693344831466675,3.693369626998901,9.101919999920938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.25390625,0.0,1600.555908203125,1895.4371337890625,0.0,2847.877685546875,0.917125165462494,1.0,0.0,3.0,1.0,0.0
18009480,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8480543494224548,0.4054648280143738,0.3673327267169952,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8771330714225769,0.4500349462032318,0.5568497180938721,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8530953526496887,0.413106232881546,0.2910014986991882,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8363866209983826,0.3879712522029876,0.3702553212642669,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7165748476982117,0.2387296706438064,1.0906834602355957,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,298.66827392578125,297.2120361328125,284.90386962890625,1.0,0.5856934189796448,0.5349886417388916,0.5349886417388916,1.0,1.0,-3.058989286422729,1.1968165636062622,1.8621728420257568,0.5072827935218811,0.8846819996833801,0.8846819996833801,0.0,167.70773315429688,145.0,74268.5703125,0.0,2503.650146484375,1.0,278.25665283203125,283.0612487792969,300.33721923828125,305.20086669921875,293.1499938964844,293.1499938964844,278.54998779296875,38460.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840659499168396,1.0,0.0,0.0,3.693344831466675,3.693369626998901,9.101919999920938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.25390625,0.0,1600.555908203125,1895.4371337890625,0.0,2847.877685546875,0.917125165462494,1.0,0.0,3.0,1.0,0.0
18009540,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8632041215896606,0.4067158699035644,0.3677525520324707,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.894299328327179,0.4523753225803375,0.5588421821594238,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.868401825428009,0.4141615629196167,0.2912293374538421,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8510920405387878,0.3893344402313232,0.3708992898464203,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7284258604049683,0.2391491085290908,1.089845895767212,285.0072937011719,284.95001220703125,300.9711608886719,297.3382568359375,298.68780517578125,297.2164306640625,285.0054931640625,1.0,0.5797337889671326,0.5331229567527771,0.5331229567527771,1.0,1.0,-3.0613694190979004,1.1948378086090088,1.866531610488892,0.5044648051261902,0.981736958026886,0.981736958026886,0.0,157.04063415527344,133.0,73721.7734375,0.0,2452.46142578125,1.0,278.54351806640625,283.1767578125,300.32275390625,305.0727844238281,293.1499938964844,293.1499938964844,278.25,33500.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344734907150269,1.0,0.0,0.0,3.8048312664031982,3.804856538772583,9.659710258347332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.28125,0.0,1692.850341796875,1895.4371337890625,0.0,2790.127685546875,0.938122808933258,1.0,0.0,3.0,1.0,0.0
18009600,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8632041215896606,0.4067158699035644,0.3677525520324707,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.894299328327179,0.4523753225803375,0.5588421821594238,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.868401825428009,0.4141615629196167,0.2912293374538421,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8510920405387878,0.3893344402313232,0.3708992898464203,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7284258604049683,0.2391491085290908,1.089845895767212,285.0072937011719,284.95001220703125,300.9711608886719,297.3382568359375,298.68780517578125,297.2164306640625,285.0054931640625,1.0,0.5797337889671326,0.5331229567527771,0.5331229567527771,1.0,1.0,-3.0613694190979004,1.1948378086090088,1.866531610488892,0.5044648051261902,0.981736958026886,0.981736958026886,0.0,157.04063415527344,133.0,73721.7734375,0.0,2452.46142578125,1.0,278.54351806640625,283.1767578125,300.32275390625,305.0727844238281,293.1499938964844,293.1499938964844,278.25,33500.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344734907150269,1.0,0.0,0.0,3.8048312664031982,3.804856538772583,9.659710258347332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.28125,0.0,1692.850341796875,1895.4371337890625,0.0,2790.127685546875,0.938122808933258,1.0,0.0,3.0,1.0,0.0
18009660,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8808879256248474,0.4068649709224701,0.3677602708339691,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9146028757095336,0.4539597630500793,0.5604949593544006,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8863288760185242,0.4143831431865692,0.291241317987442,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.868460476398468,0.390037477016449,0.3713240325450897,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7418680787086487,0.2391764968633651,1.0885385274887085,284.90203857421875,284.95001220703125,301.0224609375,297.3501281738281,298.7021179199219,297.2129821777344,284.9039306640625,1.0,0.573340117931366,0.531305193901062,0.531305193901062,1.0,1.0,-3.0618679523468018,1.1920745372772217,1.8697935342788696,0.5014857649803162,0.8859358429908752,0.8859358429908752,0.0,146.17645263671875,121.0,74314.40625,0.0,2396.658447265625,1.0,278.2566223144531,283.0561218261719,300.3617553710937,305.2291564941406,293.1499938964844,293.1499938964844,278.54998779296875,38461.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400464653968811,1.0,0.0,0.0,3.699483871459961,3.699508905410767,9.132203331319032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.7900390625,0.0,1607.586669921875,1895.4371337890625,0.0,2842.1494140625,0.918488085269928,1.0,0.0,3.0,1.0,0.0
18009720,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8808879256248474,0.4068649709224701,0.3677602708339691,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9146028757095336,0.4539597630500793,0.5604949593544006,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8863288760185242,0.4143831431865692,0.291241317987442,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.868460476398468,0.390037477016449,0.3713240325450897,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7418680787086487,0.2391764968633651,1.0885385274887085,284.90203857421875,284.95001220703125,301.0224609375,297.3501281738281,298.7021179199219,297.2129821777344,284.9039306640625,1.0,0.573340117931366,0.531305193901062,0.531305193901062,1.0,1.0,-3.0618679523468018,1.1920745372772217,1.8697935342788696,0.5014857649803162,0.8859358429908752,0.8859358429908752,0.0,146.17645263671875,121.0,74314.40625,0.0,2396.658447265625,1.0,278.2566223144531,283.0561218261719,300.3617553710937,305.2291564941406,293.1499938964844,293.1499938964844,278.54998779296875,38461.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400464653968811,1.0,0.0,0.0,3.699483871459961,3.699508905410767,9.132203331319032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.7900390625,0.0,1607.586669921875,1895.4371337890625,0.0,2842.1494140625,0.918488085269928,1.0,0.0,3.0,1.0,0.0
18009780,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9041845798492432,0.4081608057022095,0.3681800961494446,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.942813277244568,0.4564106464385986,0.5625662207603455,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9099931120872498,0.4155208170413971,0.291495680809021,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.891411542892456,0.3914769887924194,0.3719983100891113,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7597680687904358,0.2396621704101562,1.0878177881240845,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,298.721435546875,297.2181091308594,285.0063781738281,1.0,0.5667219161987305,0.5294874906539917,0.5294874906539917,1.0,1.0,-3.0645294189453125,1.19022798538208,1.8743014335632324,0.4987519681453705,0.9838952422142028,0.9838952422142028,0.0,134.44046020507812,109.0,73763.6875,0.0,2340.265380859375,1.0,278.5435485839844,283.1723937988281,300.345947265625,305.0994567871094,293.1499938964844,293.1499938964844,278.25,33501.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339060544967651,1.0,0.0,0.0,3.810621976852417,3.810647010803223,9.68913468568644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.5810546875,0.0,1699.802978515625,1895.4371337890625,0.0,2784.836669921875,0.9394359588623048,1.0,0.0,3.0,1.0,0.0
18009840,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9041845798492432,0.4081608057022095,0.3681800961494446,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.942813277244568,0.4564106464385986,0.5625662207603455,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9099931120872498,0.4155208170413971,0.291495680809021,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.891411542892456,0.3914769887924194,0.3719983100891113,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7597680687904358,0.2396621704101562,1.0878177881240845,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,298.721435546875,297.2181091308594,285.0063781738281,1.0,0.5667219161987305,0.5294874906539917,0.5294874906539917,1.0,1.0,-3.0645294189453125,1.19022798538208,1.8743014335632324,0.4987519681453705,0.9838952422142028,0.9838952422142028,0.0,134.44046020507812,109.0,73763.6875,0.0,2340.265380859375,1.0,278.5435485839844,283.1723937988281,300.345947265625,305.0994567871094,293.1499938964844,293.1499938964844,278.25,33501.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339060544967651,1.0,0.0,0.0,3.810621976852417,3.810647010803223,9.68913468568644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.5810546875,0.0,1699.802978515625,1895.4371337890625,0.0,2784.836669921875,0.9394359588623048,1.0,0.0,3.0,1.0,0.0
18009900,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9187605977058412,0.4083361327648163,0.3684023916721344,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.958303689956665,0.4573151171207428,0.5636471509933472,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9250866174697876,0.4157409071922302,0.2916493415832519,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9048590064048768,0.3919233977794647,0.3723724782466888,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7705475091934204,0.2397496402263641,1.087653398513794,284.8707275390625,284.95001220703125,301.09814453125,297.36651611328125,298.7289428710937,297.21746826171875,284.8676452636719,1.0,0.5634127259254456,0.5285786390304565,0.5285786390304565,1.0,1.0,-3.0662388801574707,1.189440131187439,1.876798748970032,0.4975591003894806,0.8894708156585693,0.8894708156585693,0.0,128.54974365234375,109.0,74671.6484375,0.0,2312.597900390625,1.0,278.2941589355469,283.0179443359375,300.3926086425781,305.3310852050781,293.1499938964844,293.1499938964844,278.25,37339.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388652801513672,1.0,0.0,0.0,3.782474994659424,3.782500505447388,9.546527053316822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.7431640625,0.0,1695.9954833984375,1895.4371337890625,0.0,2831.115478515625,0.9338691234588624,1.0,0.0,3.0,1.0,0.0
18009960,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9339972138404846,0.408343493938446,0.3681993186473846,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.972592830657959,0.4580919742584228,0.5643119215965271,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9404494762420654,0.4158138930797577,0.2915425896644592,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9195213317871094,0.3922436833381653,0.3724631667137146,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.781583845615387,0.2397381365299224,1.086637020111084,284.9012145996094,284.95001220703125,301.1230163574219,297.37158203125,298.7353210449219,297.2152099609375,284.9032287597656,1.0,0.5599450469017029,0.5276868343353271,0.5276868343353271,1.0,1.0,-3.0653700828552246,1.1875770092010498,1.8777930736541748,0.4958288967609405,0.8871335983276367,0.8871335983276367,0.0,122.99162292480467,97.0,74363.65625,0.0,2281.951416015625,1.0,278.2567749023437,283.05010986328125,300.383544921875,305.2554016113281,293.1499938964844,293.1499938964844,278.54998779296875,38469.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395329117774963,1.0,0.0,0.0,3.706586599349976,3.706611633300781,9.167303005597204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.1103515625,0.0,1615.804443359375,1895.4371337890625,0.0,2837.351318359375,0.920015275478363,1.0,0.0,3.0,1.0,0.0
18010020,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9704352617263794,0.4096650779247284,0.3686520755290985,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9990000128746032,0.4606882929801941,0.5621100068092346,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9758898615837096,0.4170143008232116,0.2918485105037689,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.957527995109558,0.3937382102012634,0.3732002079486847,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8099292516708374,0.2402533292770385,1.0861141681671145,285.0077819824219,284.95001220703125,301.1722106933594,297.381103515625,298.75408935546875,297.2208251953125,285.0054931640625,1.0,0.5529695153236389,0.5259033441543579,0.5259033441543579,1.0,1.0,-3.0660531520843506,1.18486225605011,1.8811907768249512,0.4928613007068634,0.9854274988174438,0.9854274988174438,0.0,111.356201171875,117.0,73777.7578125,0.0,2221.22900390625,1.0,278.5436096191406,283.1664733886719,300.3660888671875,305.123046875,293.1499938964844,293.1499938964844,278.25,33517.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334575295448303,1.0,0.0,0.0,3.816807270050049,3.8168325424194336,9.720615707919933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.0244140625,0.0,1707.3653564453125,1895.4371337890625,0.0,2780.65478515625,0.9408440589904784,1.0,0.0,3.0,1.0,0.0
