time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010080,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9704352617263794,0.4096650779247284,0.3686520755290985,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9990000128746032,0.4606882929801941,0.5621100068092346,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9758898615837096,0.4170143008232116,0.2918485105037689,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.957527995109558,0.3937382102012634,0.3732002079486847,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8099292516708374,0.2402533292770385,1.0861141681671145,285.0077819824219,284.95001220703125,301.1722106933594,297.381103515625,298.75408935546875,297.2208251953125,285.0054931640625,1.0,0.5529695153236389,0.5259033441543579,0.5259033441543579,1.0,1.0,-3.0660531520843506,1.18486225605011,1.8811907768249512,0.4928613007068634,0.9854274988174438,0.9854274988174438,0.0,111.356201171875,117.0,73777.7578125,0.0,2221.22900390625,1.0,278.5436096191406,283.1664733886719,300.3660888671875,305.123046875,293.1499938964844,293.1499938964844,278.25,33517.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334575295448303,1.0,0.0,0.0,3.816807270050049,3.8168325424194336,9.720615707919933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.0244140625,0.0,1707.3653564453125,1895.4371337890625,0.0,2780.65478515625,0.9408440589904784,1.0,0.0,3.0,1.0,0.0
18010140,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.51824951171875,0.8453953266143799,0.4144309461116791,0.3725532591342926,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5158386230469,0.8799272179603577,0.4677006900310516,0.5757018327713013,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.517822265625,0.8501094579696655,0.4210875928401947,0.2948359251022339,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.519287109375,0.8348051309585571,0.3969689607620239,0.3769359290599823,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54803466796875,0.7121722102165222,0.2400237172842025,1.0963529348373413,284.5157470703125,284.95001220703125,301.2206115722656,297.3897705078125,298.781005859375,297.26715087890625,284.55438232421875,1.0,0.5362676382064819,0.5241198539733887,0.5241198539733887,1.0,1.0,-2.6628401279449463,0.9960120916366576,1.6668280363082886,0.50682532787323,0.5930513739585876,0.5930513739585876,0.0,163.23968505859375,120.0,67222.3671875,0.0,2113.493408203125,1.0,278.25714111328125,282.78192138671875,300.3821716308594,305.0392150878906,293.1499938964844,293.1499938964844,278.54998779296875,54023.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364226818084717,1.0,0.0,0.0,3.458526134490967,3.4585516452789307,7.981333283169079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.375,0.0,1458.1739501953125,1895.4371337890625,0.0,2808.3115234375,0.8615552186965942,1.0,0.0,3.0,1.0,0.0
18010200,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.51824951171875,0.8453953266143799,0.4144309461116791,0.3725532591342926,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5158386230469,0.8799272179603577,0.4677006900310516,0.5757018327713013,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.517822265625,0.8501094579696655,0.4210875928401947,0.2948359251022339,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.519287109375,0.8348051309585571,0.3969689607620239,0.3769359290599823,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54803466796875,0.7121722102165222,0.2400237172842025,1.0963529348373413,284.5157470703125,284.95001220703125,301.2206115722656,297.3897705078125,298.781005859375,297.26715087890625,284.55438232421875,1.0,0.5362676382064819,0.5241198539733887,0.5241198539733887,1.0,1.0,-2.6628401279449463,0.9960120916366576,1.6668280363082886,0.50682532787323,0.5930513739585876,0.5930513739585876,0.0,163.23968505859375,120.0,67222.3671875,0.0,2113.493408203125,1.0,278.25714111328125,282.78192138671875,300.3821716308594,305.0392150878906,293.1499938964844,293.1499938964844,278.54998779296875,54023.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364226818084717,1.0,0.0,0.0,3.458526134490967,3.4585516452789307,7.981333283169079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.375,0.0,1458.1739501953125,1895.4371337890625,0.0,2808.3115234375,0.8615552186965942,1.0,0.0,3.0,1.0,0.0
18010260,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22882080078125,0.9882319569587708,0.420958936214447,0.3789926767349243,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2285461425781,0.9990000128746032,0.4771017134189605,0.5437465906143188,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287902832031,0.9919909238815308,0.427430659532547,0.2990064620971679,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289733886719,0.9752018451690674,0.4023847579956054,0.381352961063385,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279052734375,0.8212471008300781,0.2430861592292785,1.0972778797149658,285.2275390625,284.95001220703125,301.2682189941406,297.3975830078125,298.8504638671875,297.3261108398437,285.2133483886719,1.0,0.5462824106216431,0.5246644616127014,0.5246644616127014,1.0,1.0,-3.028436183929444,1.1659260988235474,1.8625099658966064,0.4889028072357178,1.0,1.0,0.0,106.9758071899414,140.0,71868.453125,0.0,2177.372314453125,1.0,278.539794921875,283.3677673339844,300.3436279296875,304.8291320800781,293.1499938964844,293.1499938964844,278.25,29552.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160679936408997,1.0,0.0,0.0,3.5834546089172363,3.583477020263672,8.568349016968568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12285.33984375,0.0,1413.0262451171875,1895.4371337890625,0.0,2619.18115234375,0.8871361017227173,1.0,0.0,3.0,1.0,0.0
18010320,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22882080078125,0.9882319569587708,0.420958936214447,0.3789926767349243,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2285461425781,0.9990000128746032,0.4771017134189605,0.5437465906143188,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287902832031,0.9919909238815308,0.427430659532547,0.2990064620971679,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289733886719,0.9752018451690674,0.4023847579956054,0.381352961063385,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279052734375,0.8212471008300781,0.2430861592292785,1.0972778797149658,285.2275390625,284.95001220703125,301.2682189941406,297.3975830078125,298.8504638671875,297.3261108398437,285.2133483886719,1.0,0.5462824106216431,0.5246644616127014,0.5246644616127014,1.0,1.0,-3.028436183929444,1.1659260988235474,1.8625099658966064,0.4889028072357178,1.0,1.0,0.0,106.9758071899414,140.0,71868.453125,0.0,2177.372314453125,1.0,278.539794921875,283.3677673339844,300.3436279296875,304.8291320800781,293.1499938964844,293.1499938964844,278.25,29552.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160679936408997,1.0,0.0,0.0,3.5834546089172363,3.583477020263672,8.568349016968568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12285.33984375,0.0,1413.0262451171875,1895.4371337890625,0.0,2619.18115234375,0.8871361017227173,1.0,0.0,3.0,1.0,0.0
18010380,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.9761059284210204,0.4165888726711273,0.3760000765323639,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.9990000128746032,0.4796634614467621,0.5628687739372253,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.9814115166664124,0.4244243800640106,0.2977577149868011,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.96365886926651,0.4008808732032776,0.3806172311306,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8127657175064087,0.2429180145263672,1.0992735624313354,284.9721374511719,284.95001220703125,301.31500244140625,297.4045104980469,298.85064697265625,297.2878723144531,284.97235107421875,1.0,0.5608026385307312,0.5252090692520142,0.5252090692520142,1.0,1.0,-3.105470657348633,1.20039963722229,1.9050710201263428,0.498489111661911,0.953986406326294,0.953986406326294,0.0,113.0239486694336,160.0,75029.46875,0.0,2303.229248046875,1.0,278.2568664550781,283.09112548828125,300.4603881835937,305.3404541015625,293.1499938964844,293.1499938964844,278.1499938964844,33296.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329578042030334,1.0,0.0,0.0,3.711148262023926,3.711172342300415,9.189881211568718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.9892578125,0.0,1581.7017822265625,1895.4371337890625,0.0,2775.996826171875,0.9168385863304138,1.0,0.0,3.0,1.0,0.0
18010440,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.9761059284210204,0.4165888726711273,0.3760000765323639,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.9990000128746032,0.4796634614467621,0.5628687739372253,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.9814115166664124,0.4244243800640106,0.2977577149868011,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.96365886926651,0.4008808732032776,0.3806172311306,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8127657175064087,0.2429180145263672,1.0992735624313354,284.9721374511719,284.95001220703125,301.31500244140625,297.4045104980469,298.85064697265625,297.2878723144531,284.97235107421875,1.0,0.5608026385307312,0.5252090692520142,0.5252090692520142,1.0,1.0,-3.105470657348633,1.20039963722229,1.9050710201263428,0.498489111661911,0.953986406326294,0.953986406326294,0.0,113.0239486694336,160.0,75029.46875,0.0,2303.229248046875,1.0,278.2568664550781,283.09112548828125,300.4603881835937,305.3404541015625,293.1499938964844,293.1499938964844,278.1499938964844,33296.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329578042030334,1.0,0.0,0.0,3.711148262023926,3.711172342300415,9.189881211568718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.9892578125,0.0,1581.7017822265625,1895.4371337890625,0.0,2775.996826171875,0.9168385863304138,1.0,0.0,3.0,1.0,0.0
18010500,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9559217691421508,0.4154050946235657,0.3748495578765869,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.9969759583473206,0.4777196645736694,0.5898143649101257,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9622114300727844,0.4234140813350677,0.2970477640628814,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.9429228901863098,0.4005061089992523,0.3803597688674927,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.7966182231903076,0.2426533252000808,1.0993350744247437,284.9346008300781,284.95001220703125,301.33807373046875,297.4076538085937,298.8465881347656,297.26373291015625,284.933837890625,1.0,0.5684260725975037,0.5254813432693481,0.5254813432693481,1.0,1.0,-3.1295061111450195,1.211031794548035,1.9184743165969849,0.5040013194084167,0.9303212761878968,0.9303212761878968,0.0,120.3526611328125,160.0,75973.1171875,0.0,2385.781005859375,1.0,278.1665954589844,283.0375671386719,300.4580078125,305.4259033203125,293.1499938964844,293.1499938964844,278.1499938964844,34705.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377600908279419,1.0,0.0,0.0,3.730388879776001,3.730413436889648,9.285419082516456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12367.8701171875,0.0,1614.555419921875,1895.4371337890625,0.0,2820.795166015625,0.9218320846557616,1.0,0.0,3.0,1.0,0.0
18010560,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9214388728141784,0.4146239757537842,0.3744156956672668,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.969331681728363,0.4760071933269501,0.5880035161972046,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9282782077789308,0.4227164089679718,0.2967984974384308,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9091193079948424,0.4002809822559356,0.380541443824768,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.7712554335594177,0.2422874718904495,1.1001142263412476,284.9237060546875,284.95001220703125,301.36090087890625,297.4105224609375,298.837890625,297.2427062988281,284.9232482910156,1.0,0.5749518275260925,0.5232203006744385,0.5232203006744385,1.0,1.0,-3.126986026763916,1.2062848806381226,1.920701265335083,0.5000925660133362,0.9159041047096252,0.9159041047096252,0.0,132.1479949951172,180.0,75927.78125,0.0,2444.892333984375,1.0,278.1524353027344,283.0261535644531,300.4433288574219,305.4059143066406,293.1499938964844,293.1499938964844,278.1499938964844,35831.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401456475257874,1.0,0.0,0.0,3.723870038986206,3.7238948345184326,9.252995027964062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.2470703125,0.0,1615.6259765625,1895.4371337890625,0.0,2843.076171875,0.9214404225349426,1.0,0.0,3.0,1.0,0.0
18010620,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8780471086502075,0.414055198431015,0.3744382858276367,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.9214397072792052,0.475469559431076,0.5873932242393494,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8838152289390564,0.4222185611724853,0.2968831658363342,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.8682079315185547,0.4004206359386444,0.3813435733318329,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.7382070422172546,0.241703063249588,1.101282835006714,284.93243408203125,284.95001220703125,301.4059143066406,297.41558837890625,298.8326416015625,297.2228698730469,284.9329833984375,1.0,0.5877342820167542,0.5186982154846191,0.5186982154846191,1.0,1.0,-3.1289119720458984,1.1991111040115356,1.9298008680343628,0.4923048615455627,0.906360924243927,0.906360924243927,0.0,153.6298065185547,200.0,75706.3125,0.0,2563.286865234375,1.0,278.1500244140625,283.0355224609375,300.4222412109375,305.3578186035156,293.1499938964844,293.1499938964844,278.1499938964844,36441.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409901261329651,1.0,0.0,0.0,3.703002214431762,3.70302677154541,9.149580932898972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.07421875,0.0,1596.2906494140625,1895.4371337890625,0.0,2850.967041015625,0.917448103427887,1.0,0.0,3.0,1.0,0.0
18010680,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8780471086502075,0.414055198431015,0.3744382858276367,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.9214397072792052,0.475469559431076,0.5873932242393494,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8838152289390564,0.4222185611724853,0.2968831658363342,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.8682079315185547,0.4004206359386444,0.3813435733318329,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.7382070422172546,0.241703063249588,1.101282835006714,284.93243408203125,284.95001220703125,301.4059143066406,297.41558837890625,298.8326416015625,297.2228698730469,284.9329833984375,1.0,0.5877342820167542,0.5186982154846191,0.5186982154846191,1.0,1.0,-3.1289119720458984,1.1991111040115356,1.9298008680343628,0.4923048615455627,0.906360924243927,0.906360924243927,0.0,153.6298065185547,200.0,75706.3125,0.0,2563.286865234375,1.0,278.1500244140625,283.0355224609375,300.4222412109375,305.3578186035156,293.1499938964844,293.1499938964844,278.1499938964844,36441.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409901261329651,1.0,0.0,0.0,3.703002214431762,3.70302677154541,9.149580932898972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.07421875,0.0,1596.2906494140625,1895.4371337890625,0.0,2850.967041015625,0.917448103427887,1.0,0.0,3.0,1.0,0.0
18010740,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8496655821800232,0.4141131937503814,0.375143826007843,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8897250890731812,0.4766173958778381,0.589453935623169,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8550118207931519,0.4223641753196716,0.2974847555160522,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8410482406616211,0.4010102450847626,0.3826082646846771,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.7156883478164673,0.2413053810596466,1.1030856370925903,284.9439392089844,284.95001220703125,301.45001220703125,297.419677734375,298.8345642089844,297.2157592773437,284.9443359375,1.0,0.600386917591095,0.5141761302947998,0.5141761302947998,1.0,1.0,-3.1360743045806885,1.1939359903335571,1.942138314247132,0.4854135513305664,0.9068045020103456,0.9068045020103456,0.0,174.0136260986328,203.0,75611.0625,0.0,2686.32080078125,1.0,278.1499938964844,283.0433654785156,300.4191589355469,305.3424987792969,293.1499938964844,293.1499938964844,278.1499938964844,36254.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406698107719421,1.0,0.0,0.0,3.6927475929260254,3.692772150039673,9.098976079258136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.05078125,0.0,1583.1754150390625,1895.4371337890625,0.0,2847.97412109375,0.9150598049163818,1.0,0.0,3.0,1.0,0.0
18010800,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8496655821800232,0.4141131937503814,0.375143826007843,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8897250890731812,0.4766173958778381,0.589453935623169,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8550118207931519,0.4223641753196716,0.2974847555160522,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8410482406616211,0.4010102450847626,0.3826082646846771,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.7156883478164673,0.2413053810596466,1.1030856370925903,284.9439392089844,284.95001220703125,301.45001220703125,297.419677734375,298.8345642089844,297.2157592773437,284.9443359375,1.0,0.600386917591095,0.5141761302947998,0.5141761302947998,1.0,1.0,-3.1360743045806885,1.1939359903335571,1.942138314247132,0.4854135513305664,0.9068045020103456,0.9068045020103456,0.0,174.0136260986328,203.0,75611.0625,0.0,2686.32080078125,1.0,278.1499938964844,283.0433654785156,300.4191589355469,305.3424987792969,293.1499938964844,293.1499938964844,278.1499938964844,36254.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406698107719421,1.0,0.0,0.0,3.6927475929260254,3.692772150039673,9.098976079258136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.05078125,0.0,1583.1754150390625,1895.4371337890625,0.0,2847.97412109375,0.9150598049163818,1.0,0.0,3.0,1.0,0.0
18010860,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8360952734947205,0.4143666625022888,0.3757922649383545,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8752471208572388,0.4783413112163543,0.5920476913452148,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8412712812423706,0.4227618277072906,0.2980797290802002,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8281530737876892,0.4017868041992187,0.3837812840938568,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7031149864196777,0.2410136610269546,1.1039471626281738,284.95050048828125,284.95001220703125,301.493408203125,297.4230041503906,298.8455505371094,297.213134765625,284.95068359375,1.0,0.6078523397445679,0.5125998854637146,0.5125998854637146,1.0,1.0,-3.142416000366211,1.1935129165649414,1.948903203010559,0.4835339486598968,0.9099805951118468,0.9099805951118468,0.0,186.43814086914065,191.0,75641.40625,0.0,2765.54150390625,1.0,278.1499938964844,283.0457458496094,300.4221496582031,305.3448181152344,293.1499938964844,293.1499938964844,278.1499938964844,36006.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404492735862732,1.0,0.0,0.0,3.6927297115325928,3.692754030227661,9.098887971958902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12251.2451171875,0.0,1581.278564453125,1895.4371337890625,0.0,2845.913330078125,0.9148802161216736,1.0,0.0,3.0,1.0,0.0
18010920,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8360952734947205,0.4143666625022888,0.3757922649383545,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8752471208572388,0.4783413112163543,0.5920476913452148,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8412712812423706,0.4227618277072906,0.2980797290802002,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8281530737876892,0.4017868041992187,0.3837812840938568,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7031149864196777,0.2410136610269546,1.1039471626281738,284.95050048828125,284.95001220703125,301.493408203125,297.4230041503906,298.8455505371094,297.213134765625,284.95068359375,1.0,0.6078523397445679,0.5125998854637146,0.5125998854637146,1.0,1.0,-3.142416000366211,1.1935129165649414,1.948903203010559,0.4835339486598968,0.9099805951118468,0.9099805951118468,0.0,186.43814086914065,191.0,75641.40625,0.0,2765.54150390625,1.0,278.1499938964844,283.0457458496094,300.4221496582031,305.3448181152344,293.1499938964844,293.1499938964844,278.1499938964844,36006.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404492735862732,1.0,0.0,0.0,3.6927297115325928,3.692754030227661,9.098887971958902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12251.2451171875,0.0,1581.278564453125,1895.4371337890625,0.0,2845.913330078125,0.9148802161216736,1.0,0.0,3.0,1.0,0.0
18010980,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8347482681274414,0.4147148132324219,0.3761364817619324,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8746445775032043,0.4802987277507782,0.5944437384605408,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8400042653083801,0.4232903122901916,0.2984665632247925,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8271690011024475,0.4026712775230407,0.3846445679664612,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.7014422416687012,0.2408132851123809,1.1032159328460691,284.9509582519531,284.95001220703125,301.536376953125,297.42584228515625,298.857666015625,297.2124938964844,284.950927734375,1.0,0.6087117195129395,0.5110236406326294,0.5110236406326294,1.0,1.0,-3.1456732749938965,1.1919459104537964,1.9537273645401,0.4811984300613403,0.9109531044960022,0.9109531044960022,0.0,188.06138610839844,179.0,75647.6328125,0.0,2780.81982421875,1.0,278.1499938964844,283.0429382324219,300.425537109375,305.3497619628906,293.1499938964844,293.1499938964844,278.1499938964844,35947.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404020071029663,1.0,0.0,0.0,3.69530725479126,3.695331573486328,9.111594749811048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.00390625,0.0,1583.7613525390625,1895.4371337890625,0.0,2845.47119140625,0.9153829216957092,1.0,0.0,3.0,1.0,0.0
18011040,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8347482681274414,0.4147148132324219,0.3761364817619324,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8746445775032043,0.4802987277507782,0.5944437384605408,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8400042653083801,0.4232903122901916,0.2984665632247925,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8271690011024475,0.4026712775230407,0.3846445679664612,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.7014422416687012,0.2408132851123809,1.1032159328460691,284.9509582519531,284.95001220703125,301.536376953125,297.42584228515625,298.857666015625,297.2124938964844,284.950927734375,1.0,0.6087117195129395,0.5110236406326294,0.5110236406326294,1.0,1.0,-3.1456732749938965,1.1919459104537964,1.9537273645401,0.4811984300613403,0.9109531044960022,0.9109531044960022,0.0,188.06138610839844,179.0,75647.6328125,0.0,2780.81982421875,1.0,278.1499938964844,283.0429382324219,300.425537109375,305.3497619628906,293.1499938964844,293.1499938964844,278.1499938964844,35947.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404020071029663,1.0,0.0,0.0,3.69530725479126,3.695331573486328,9.111594749811048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.00390625,0.0,1583.7613525390625,1895.4371337890625,0.0,2845.47119140625,0.9153829216957092,1.0,0.0,3.0,1.0,0.0
18011100,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8369304537773132,0.4149290919303894,0.3762427866458893,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8776143789291382,0.4813494086265564,0.5955986976623535,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8422806262969971,0.4236054718494415,0.2986170947551727,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8294899463653564,0.4031591117382049,0.3850120306015014,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7032924890518188,0.2407584339380264,1.1025390625,284.9506225585937,284.95001220703125,301.5577087402344,297.42706298828125,298.864013671875,297.2127685546875,284.9505920410156,1.0,0.6076549291610718,0.5102354884147644,0.5102354884147644,1.0,1.0,-3.146678924560547,1.190895676612854,1.9557831287384035,0.4798754453659057,0.9109607338905334,0.9109607338905334,0.0,186.1231689453125,179.0,75637.0703125,0.0,2772.44970703125,1.0,278.1499938964844,283.0413818359375,300.4267272949219,305.3506774902344,293.1499938964844,293.1499938964844,278.1499938964844,35957.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403684496879578,1.0,0.0,0.0,3.6959733963012695,3.695997953414917,9.114880299421202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12252.5771484375,0.0,1584.6004638671875,1895.4371337890625,0.0,2845.15771484375,0.9155384302139282,1.0,0.0,3.0,1.0,0.0
18011160,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8402374982833862,0.4151634573936462,0.3763313293457031,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8818765878677368,0.4824332892894745,0.5967469215393066,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.845709502696991,0.4239461719989776,0.2987577021121979,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8329101800918579,0.4036705493927002,0.3853639662265777,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.706182599067688,0.2407274693250656,1.1017898321151731,284.9502258300781,284.95001220703125,301.57891845703125,297.4281616210937,298.8701477050781,297.2133483886719,284.9501953125,1.0,0.6060428619384766,0.5093249678611755,0.5093249678611755,1.0,1.0,-3.147538661956787,1.1895637512207031,1.957974910736084,0.4782951772212982,0.9108065366744996,0.9108065366744996,0.0,183.1976776123047,167.0,75619.5,0.0,2758.48046875,1.0,278.1499938964844,283.039794921875,300.427734375,305.35089111328125,293.1499938964844,293.1499938964844,278.1499938964844,35973.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403211832046509,1.0,0.0,0.0,3.696307420730591,3.6963319778442383,9.116527621699788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12249.912109375,0.0,1585.0987548828125,1895.4371337890625,0.0,2844.716064453125,0.9156222939491272,1.0,0.0,3.0,1.0,0.0
18011220,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8496903777122498,0.4156837463378906,0.3764809668064117,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8936061263084412,0.4846884906291961,0.5990515351295471,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8554887771606445,0.4246956408023834,0.2990290522575378,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8425089120864868,0.4047575891017914,0.3860501646995544,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7142689228057861,0.2407290637493133,1.100208044052124,284.94976806640625,284.95001220703125,301.6210327148437,297.429931640625,298.88250732421875,297.21514892578125,284.94976806640625,1.0,0.6016713380813599,0.507503867149353,0.507503867149353,1.0,1.0,-3.149099349975586,1.1867828369140625,1.9623163938522337,0.4750277400016784,0.910453200340271,0.910453200340271,0.0,175.29473876953125,155.0,75576.390625,0.0,2719.17529296875,1.0,278.1499938964844,283.0370788574219,300.4293212890625,305.3500366210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401910662651062,1.0,0.0,0.0,3.6962196826934814,3.69624400138855,9.116095043282256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12242.9892578125,0.0,1585.20068359375,1895.4371337890625,0.0,2843.500244140625,0.915622353553772,1.0,0.0,3.0,1.0,0.0
18011280,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8496903777122498,0.4156837463378906,0.3764809668064117,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8936061263084412,0.4846884906291961,0.5990515351295471,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8554887771606445,0.4246956408023834,0.2990290522575378,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8425089120864868,0.4047575891017914,0.3860501646995544,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7142689228057861,0.2407290637493133,1.100208044052124,284.94976806640625,284.95001220703125,301.6210327148437,297.429931640625,298.88250732421875,297.21514892578125,284.94976806640625,1.0,0.6016713380813599,0.507503867149353,0.507503867149353,1.0,1.0,-3.149099349975586,1.1867828369140625,1.9623163938522337,0.4750277400016784,0.910453200340271,0.910453200340271,0.0,175.29473876953125,155.0,75576.390625,0.0,2719.17529296875,1.0,278.1499938964844,283.0370788574219,300.4293212890625,305.3500366210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401910662651062,1.0,0.0,0.0,3.6962196826934814,3.69624400138855,9.116095043282256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12242.9892578125,0.0,1585.20068359375,1895.4371337890625,0.0,2843.500244140625,0.915622353553772,1.0,0.0,3.0,1.0,0.0
18011340,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.86276775598526,0.4162618815898895,0.3766173720359802,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9094318151474,0.4870506525039673,0.6013986468315125,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8689879775047302,0.4255278706550598,0.2993071973323822,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8556575179100037,0.4059230387210846,0.386741042137146,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7245386838912964,0.2408053576946258,1.0986366271972656,284.94976806640625,284.95001220703125,301.6627197265625,297.43121337890625,298.8949890136719,297.21759033203125,284.94976806640625,1.0,0.5962731838226318,0.5056827664375305,0.5056827664375305,1.0,1.0,-3.150710105895996,1.1839938163757324,1.966716170310974,0.4717068970203399,0.9102755784988404,0.9102755784988404,0.0,165.5481719970703,143.0,75532.65625,0.0,2670.0185546875,1.0,278.1499938964844,283.0347595214844,300.43048095703125,305.3484191894531,293.1499938964844,293.1499938964844,278.1499938964844,36008.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400406837463379,1.0,0.0,0.0,3.6958279609680176,3.695852518081665,9.114163503909368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12235.8935546875,0.0,1584.820556640625,1895.4371337890625,0.0,2842.09521484375,0.915543019771576,1.0,0.0,3.0,1.0,0.0
18011400,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.86276775598526,0.4162618815898895,0.3766173720359802,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9094318151474,0.4870506525039673,0.6013986468315125,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8689879775047302,0.4255278706550598,0.2993071973323822,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8556575179100037,0.4059230387210846,0.386741042137146,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7245386838912964,0.2408053576946258,1.0986366271972656,284.94976806640625,284.95001220703125,301.6627197265625,297.43121337890625,298.8949890136719,297.21759033203125,284.94976806640625,1.0,0.5962731838226318,0.5056827664375305,0.5056827664375305,1.0,1.0,-3.150710105895996,1.1839938163757324,1.966716170310974,0.4717068970203399,0.9102755784988404,0.9102755784988404,0.0,165.5481719970703,143.0,75532.65625,0.0,2670.0185546875,1.0,278.1499938964844,283.0347595214844,300.43048095703125,305.3484191894531,293.1499938964844,293.1499938964844,278.1499938964844,36008.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400406837463379,1.0,0.0,0.0,3.6958279609680176,3.695852518081665,9.114163503909368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12235.8935546875,0.0,1584.820556640625,1895.4371337890625,0.0,2842.09521484375,0.915543019771576,1.0,0.0,3.0,1.0,0.0
18011460,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8710008263587952,0.4165795445442199,0.3766883909702301,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.919941782951355,0.4883158504962921,0.6026434302330017,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8774610757827759,0.4259884357452392,0.2994592487812042,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8639264702796936,0.4065554738044739,0.3871089518070221,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7307261824607849,0.240868866443634,1.097851037979126,284.9498596191406,284.95001220703125,301.6842041015625,297.4316711425781,298.901611328125,297.21905517578125,284.9498596191406,1.0,0.5932210683822632,0.5047856569290161,0.5047856569290161,1.0,1.0,-3.1516273021698,1.1826553344726562,1.968972086906433,0.4700613617897033,0.9102935791015624,0.9102935791015624,0.0,160.03981018066406,143.0,75513.109375,0.0,2642.22705078125,1.0,278.1499938964844,283.0336303710937,300.4309387207031,305.3475952148437,293.1499938964844,293.1499938964844,278.1499938964844,36006.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399676084518433,1.0,0.0,0.0,3.695727586746216,3.695751905441284,9.113667260862712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12232.708984375,0.0,1584.69140625,1895.4371337890625,0.0,2841.41259765625,0.9155203700065612,1.0,0.0,3.0,1.0,0.0
18011520,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8794565200805664,0.4168792963027954,0.3767549991607666,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9308528900146484,0.4894999861717224,0.6038057804107666,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8861371278762817,0.4264256060123443,0.299604207277298,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8724313378334045,0.4071505665779114,0.3874541223049164,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7370136380195618,0.2409372925758361,1.0971457958221436,284.949951171875,284.95001220703125,301.7039489746094,297.4319763183594,298.90771484375,297.2204284667969,284.9499816894531,1.0,0.5903216600418091,0.5039575099945068,0.5039575099945068,1.0,1.0,-3.1525228023529053,1.1814383268356323,1.9710845947265625,0.4685443341732025,0.9103474617004396,0.9103474617004396,0.0,154.81239318847656,131.0,75496.53125,0.0,2615.887451171875,1.0,278.1499938964844,283.0325622558594,300.4313049316406,305.3468322753906,293.1499938964844,293.1499938964844,278.1499938964844,36003.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399084806442261,1.0,0.0,0.0,3.695722818374634,3.695747375488281,9.113644523495168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.01171875,0.0,1584.65966796875,1895.4371337890625,0.0,2840.85986328125,0.9155175685882568,1.0,0.0,3.0,1.0,0.0
18011580,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9001240730285645,0.4175223410129547,0.3768973648548126,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.956253945827484,0.4920251369476318,0.6062804460525513,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9073498845100404,0.4273781478404999,0.2999249100685119,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8932992815971375,0.4084295630455017,0.3881961405277252,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7525795102119446,0.2411121428012848,1.0957565307617188,284.9501342773437,284.95001220703125,301.7447204589844,297.43218994140625,298.9202880859375,297.2234802246094,284.9501342773437,1.0,0.5840610265731812,0.5022323131561279,0.5022323131561279,1.0,1.0,-3.1545913219451904,1.1789672374725342,1.975624084472656,0.465380311012268,0.9105373024940492,0.9105373024940492,0.0,143.52584838867188,119.0,75466.5546875,0.0,2559.225341796875,1.0,278.1499938964844,283.0302429199219,300.4316101074219,305.34521484375,293.1499938964844,293.1499938964844,278.1499938964844,35994.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398083448410034,1.0,0.0,0.0,3.696020841598511,3.696045398712158,9.11511392587272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12225.0478515625,0.0,1584.9342041015625,1895.4371337890625,0.0,2839.9248046875,0.9155787825584412,1.0,0.0,3.0,1.0,0.0
18011640,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9001240730285645,0.4175223410129547,0.3768973648548126,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.956253945827484,0.4920251369476318,0.6062804460525513,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9073498845100404,0.4273781478404999,0.2999249100685119,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8932992815971375,0.4084295630455017,0.3881961405277252,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7525795102119446,0.2411121428012848,1.0957565307617188,284.9501342773437,284.95001220703125,301.7447204589844,297.43218994140625,298.9202880859375,297.2234802246094,284.9501342773437,1.0,0.5840610265731812,0.5022323131561279,0.5022323131561279,1.0,1.0,-3.1545913219451904,1.1789672374725342,1.975624084472656,0.465380311012268,0.9105373024940492,0.9105373024940492,0.0,143.52584838867188,119.0,75466.5546875,0.0,2559.225341796875,1.0,278.1499938964844,283.0302429199219,300.4316101074219,305.34521484375,293.1499938964844,293.1499938964844,278.1499938964844,35994.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398083448410034,1.0,0.0,0.0,3.696020841598511,3.696045398712158,9.11511392587272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12225.0478515625,0.0,1584.9342041015625,1895.4371337890625,0.0,2839.9248046875,0.9155787825584412,1.0,0.0,3.0,1.0,0.0
18011700,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9125826358795166,0.4178494811058044,0.3769700229167938,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9695398807525636,0.4933110475540161,0.6075413823127747,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9207295775413512,0.4278707802295685,0.300093799829483,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9054692387580872,0.409084290266037,0.3885775804519653,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7618911266326904,0.2412114739418029,1.0950971841812134,284.9501953125,284.95001220703125,301.76495361328125,297.4320983886719,298.9264831542969,297.2250366210937,284.9502258300781,1.0,0.5808650255203247,0.5013697147369385,0.5013697147369385,1.0,1.0,-3.155713558197021,1.1777573823928833,1.9779561758041384,0.4637966752052307,0.9106582403182985,0.9106582403182985,0.0,137.77084350585938,119.0,75453.390625,0.0,2530.43603515625,1.0,278.1499938964844,283.0290222167969,300.4316101074219,305.3443603515625,293.1499938964844,293.1499938964844,278.1499938964844,35990.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397715091705322,1.0,0.0,0.0,3.696290969848633,3.69631552696228,9.116446904045006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12222.8154296875,0.0,1585.21044921875,1895.4371337890625,0.0,2839.580322265625,0.9156365394592284,1.0,0.0,3.0,1.0,0.0
18011760,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9274755716323853,0.4181793928146362,0.3770434856414795,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9827446937561036,0.4946105778217315,0.6088166236877441,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9360300302505492,0.4283729195594787,0.3002679646015167,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.920091986656189,0.4097477197647095,0.3889654576778412,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7724613547325134,0.2413174211978912,1.0944592952728271,284.9502868652344,284.95001220703125,301.7850646972656,297.431884765625,298.9327697753906,297.22662353515625,284.9503173828125,1.0,0.5776380896568298,0.5005557537078857,0.5005557537078857,1.0,1.0,-3.156889200210572,1.176652193069458,1.9802370071411133,0.4623010456562042,0.9108275771141052,0.9108275771141052,0.0,131.96527099609375,107.0,75442.828125,0.0,2501.456787109375,1.0,278.1499938964844,283.02783203125,300.43145751953125,305.3435363769531,293.1499938964844,293.1499938964844,278.1499938964844,35985.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397451639175415,1.0,0.0,0.0,3.696682929992676,3.6967074871063232,9.11838071715465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.9765625,0.0,1585.6175537109375,1895.4371337890625,0.0,2839.33447265625,0.91572105884552,1.0,0.0,3.0,1.0,0.0
18011820,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9562993049621582,0.4187944233417511,0.3772390186786651,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.9990000128746032,0.4977125823497772,0.6005141735076904,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.964465320110321,0.4293481707572937,0.3006635010242462,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9497520327568054,0.4110473394393921,0.3898053765296936,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.7937282919883728,0.2415039241313934,1.093481183052063,284.9447021484375,284.95001220703125,301.824951171875,297.4310607910156,298.9455871582031,297.23126220703125,284.9438781738281,1.0,0.5705687403678894,0.4989278018474579,0.4989278018474579,1.0,1.0,-3.14978575706482,1.1705163717269895,1.9792693853378296,0.4578592777252197,0.906191885471344,0.906191885471344,0.0,121.71288299560548,125.0,75257.0625,0.0,2432.657958984375,1.0,278.1499938964844,283.0215759277344,300.4303283691406,305.33612060546875,293.1499938964844,293.1499938964844,278.1499938964844,36164.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396316766738892,1.0,0.0,0.0,3.692984819412232,3.6930091381073,9.100144779949916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12191.435546875,0.0,1582.7625732421875,1895.4371337890625,0.0,2838.274169921875,0.9149330854415894,1.0,0.0,3.0,1.0,0.0
18011880,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9562993049621582,0.4187944233417511,0.3772390186786651,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.9990000128746032,0.4977125823497772,0.6005141735076904,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.964465320110321,0.4293481707572937,0.3006635010242462,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9497520327568054,0.4110473394393921,0.3898053765296936,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.7937282919883728,0.2415039241313934,1.093481183052063,284.9447021484375,284.95001220703125,301.824951171875,297.4310607910156,298.9455871582031,297.23126220703125,284.9438781738281,1.0,0.5705687403678894,0.4989278018474579,0.4989278018474579,1.0,1.0,-3.14978575706482,1.1705163717269895,1.9792693853378296,0.4578592777252197,0.906191885471344,0.906191885471344,0.0,121.71288299560548,125.0,75257.0625,0.0,2432.657958984375,1.0,278.1499938964844,283.0215759277344,300.4303283691406,305.33612060546875,293.1499938964844,293.1499938964844,278.1499938964844,36164.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396316766738892,1.0,0.0,0.0,3.692984819412232,3.6930091381073,9.100144779949916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12191.435546875,0.0,1582.7625732421875,1895.4371337890625,0.0,2838.274169921875,0.9149330854415894,1.0,0.0,3.0,1.0,0.0
