time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011940,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9558138847351074,0.4193856716156006,0.3777653276920318,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9990000128746032,0.5019672513008118,0.6022068858146667,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9642821550369264,0.430336445569992,0.3013421595096588,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9498679637908936,0.4123640358448028,0.3910335004329681,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7931851148605347,0.2417113780975341,1.09437894821167,284.952392578125,284.95001220703125,301.8643798828125,297.4296875,298.9621276855469,297.2411499023437,284.9530639648437,1.0,0.5724332332611084,0.49729984998703,0.49729984998703,1.0,1.0,-3.1553046703338623,1.1696336269378662,1.9856711626052856,0.4548827707767486,0.90875643491745,0.90875643491745,0.0,122.21612548828124,143.0,75215.90625,0.0,2445.9638671875,1.0,278.1499938964844,283.0278625488281,300.4276428222656,305.32177734375,293.1499938964844,293.1499938964844,278.1499938964844,36044.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83914715051651,1.0,0.0,0.0,3.685062170028688,3.685086488723755,9.06114223653276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.568359375,0.0,1572.86328125,1895.4371337890625,0.0,2833.748046875,0.9132719039916992,1.0,0.0,3.0,1.0,0.0
18012000,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9558138847351074,0.4193856716156006,0.3777653276920318,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9990000128746032,0.5019672513008118,0.6022068858146667,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9642821550369264,0.430336445569992,0.3013421595096588,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9498679637908936,0.4123640358448028,0.3910335004329681,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7931851148605347,0.2417113780975341,1.09437894821167,284.952392578125,284.95001220703125,301.8643798828125,297.4296875,298.9621276855469,297.2411499023437,284.9530639648437,1.0,0.5724332332611084,0.49729984998703,0.49729984998703,1.0,1.0,-3.1553046703338623,1.1696336269378662,1.9856711626052856,0.4548827707767486,0.90875643491745,0.90875643491745,0.0,122.21612548828124,143.0,75215.90625,0.0,2445.9638671875,1.0,278.1499938964844,283.0278625488281,300.4276428222656,305.32177734375,293.1499938964844,293.1499938964844,278.1499938964844,36044.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83914715051651,1.0,0.0,0.0,3.685062170028688,3.685086488723755,9.06114223653276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.568359375,0.0,1572.86328125,1895.4371337890625,0.0,2833.748046875,0.9132719039916992,1.0,0.0,3.0,1.0,0.0
18012060,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9407060742378236,0.4200163185596466,0.3785297572612762,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9963808059692384,0.5040116310119629,0.6204318404197693,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9500083327293396,0.4313960671424866,0.3022273182868957,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9351665377616882,0.4137435257434845,0.3925343453884125,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.7815530300140381,0.2419368177652359,1.0964219570159912,284.9649658203125,284.95001220703125,301.9033203125,297.4277648925781,298.9730224609375,297.2408142089844,284.9653015136719,1.0,0.5799040198326111,0.4956563413143158,0.4956563413143158,1.0,1.0,-3.1808974742889404,1.1768351793289185,2.0040621757507324,0.4560220539569855,0.9237393736839294,0.9237393736839294,0.0,128.66085815429688,161.0,75695.421875,0.0,2528.312255859375,1.0,278.1499938964844,283.02880859375,300.4303283691406,305.3486633300781,293.1499938964844,293.1499938964844,278.1499938964844,35359.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396604657173157,1.0,0.0,0.0,3.708489418029785,3.7085139751434326,9.17671798106312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12264.208984375,0.0,1594.3531494140625,1895.4371337890625,0.0,2838.54296875,0.9180378317832948,1.0,0.0,3.0,1.0,0.0
18012120,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9407060742378236,0.4200163185596466,0.3785297572612762,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9963808059692384,0.5040116310119629,0.6204318404197693,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9500083327293396,0.4313960671424866,0.3022273182868957,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9351665377616882,0.4137435257434845,0.3925343453884125,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.7815530300140381,0.2419368177652359,1.0964219570159912,284.9649658203125,284.95001220703125,301.9033203125,297.4277648925781,298.9730224609375,297.2408142089844,284.9653015136719,1.0,0.5799040198326111,0.4956563413143158,0.4956563413143158,1.0,1.0,-3.1808974742889404,1.1768351793289185,2.0040621757507324,0.4560220539569855,0.9237393736839294,0.9237393736839294,0.0,128.66085815429688,161.0,75695.421875,0.0,2528.312255859375,1.0,278.1499938964844,283.02880859375,300.4303283691406,305.3486633300781,293.1499938964844,293.1499938964844,278.1499938964844,35359.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396604657173157,1.0,0.0,0.0,3.708489418029785,3.7085139751434326,9.17671798106312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12264.208984375,0.0,1594.3531494140625,1895.4371337890625,0.0,2838.54296875,0.9180378317832948,1.0,0.0,3.0,1.0,0.0
18012180,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9072151184082032,0.4203822910785675,0.3794286549091339,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9704273343086244,0.5058018565177917,0.6231072545051575,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.91648268699646,0.4322551190853119,0.3032557964324951,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9029297828674316,0.4149358868598938,0.3942359089851379,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.7572306990623474,0.2419561147689819,1.0992796421051023,284.9565734863281,284.95001220703125,301.9418029785156,297.4253234863281,298.9805908203125,297.2372436523437,284.95654296875,1.0,0.5889970064163208,0.4940128326416015,0.4940128326416015,1.0,1.0,-3.1886863708496094,1.1766791343688965,2.012007236480713,0.454088807106018,0.9244946241378784,0.9244946241378784,0.0,142.4213104248047,179.0,75865.15625,0.0,2620.421630859375,1.0,278.1499938964844,283.0154724121094,300.42999267578125,305.36724853515625,293.1499938964844,293.1499938964844,278.1499938964844,35545.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407014608383179,1.0,0.0,0.0,3.727072715759277,3.727097511291504,9.268918006455352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12293.302734375,0.0,1617.1436767578125,1895.4371337890625,0.0,2848.26953125,0.9222249984741212,1.0,0.0,3.0,1.0,0.0
18012240,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9072151184082032,0.4203822910785675,0.3794286549091339,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9704273343086244,0.5058018565177917,0.6231072545051575,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.91648268699646,0.4322551190853119,0.3032557964324951,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9029297828674316,0.4149358868598938,0.3942359089851379,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.7572306990623474,0.2419561147689819,1.0992796421051023,284.9565734863281,284.95001220703125,301.9418029785156,297.4253234863281,298.9805908203125,297.2372436523437,284.95654296875,1.0,0.5889970064163208,0.4940128326416015,0.4940128326416015,1.0,1.0,-3.1886863708496094,1.1766791343688965,2.012007236480713,0.454088807106018,0.9244946241378784,0.9244946241378784,0.0,142.4213104248047,179.0,75865.15625,0.0,2620.421630859375,1.0,278.1499938964844,283.0154724121094,300.42999267578125,305.36724853515625,293.1499938964844,293.1499938964844,278.1499938964844,35545.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407014608383179,1.0,0.0,0.0,3.727072715759277,3.727097511291504,9.268918006455352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12293.302734375,0.0,1617.1436767578125,1895.4371337890625,0.0,2848.26953125,0.9222249984741212,1.0,0.0,3.0,1.0,0.0
18012300,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8929297924041748,0.4205019474029541,0.3798276484012604,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.9558966755867004,0.5069002509117126,0.624778687953949,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.9014980792999268,0.4326412379741668,0.3037478029727936,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8891488313674927,0.4154897928237915,0.3950601518154144,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.7461749315261841,0.2419158071279525,1.1005549430847168,284.9554748535156,284.95001220703125,301.9608764648437,297.42388916015625,298.9849853515625,297.2364501953125,284.9554138183594,1.0,0.5941221117973328,0.4931910634040832,0.4931910634040832,1.0,1.0,-3.193828821182251,1.1771034002304075,2.0167253017425537,0.4532462358474731,0.9256169199943542,0.9256169199943542,0.0,150.1206512451172,179.0,75951.6796875,0.0,2672.613525390625,1.0,278.1499938964844,283.0117492675781,300.4281616210937,305.371337890625,293.1499938964844,293.1499938964844,278.1499938964844,35588.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410944938659668,1.0,0.0,0.0,3.734169006347656,3.734193801879883,9.304246759711532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12307.39453125,0.0,1625.690673828125,1895.4371337890625,0.0,2851.942626953125,0.923846960067749,1.0,0.0,3.0,1.0,0.0
18012360,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8796666860580444,0.4206001758575439,0.3802184164524078,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.941149890422821,0.5080369114875793,0.626537024974823,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8882343173027039,0.4330142438411712,0.3042393922805786,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8762935996055603,0.4160290658473968,0.3958827257156372,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.7360514402389526,0.2418559342622757,1.1017988920211792,284.95465087890625,284.95001220703125,301.9798278808594,297.4223022460937,298.9889221191406,297.23583984375,284.95465087890625,1.0,0.5994126796722412,0.4921980500221252,0.4921980500221252,1.0,1.0,-3.1990017890930176,1.1771976947784424,2.021804094314575,0.4520740509033203,0.926655650138855,0.926655650138855,0.0,158.17526245117188,197.0,76027.8203125,0.0,2726.9736328125,1.0,278.1499938964844,283.0083923339844,300.4262084960937,305.37469482421875,293.1499938964844,293.1499938964844,278.1499938964844,35629.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414537906646729,1.0,0.0,0.0,3.7404708862304688,3.7404956817626953,9.335677191302238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.6171875,0.0,1633.330322265625,1895.4371337890625,0.0,2855.30078125,0.9252896904945374,1.0,0.0,3.0,1.0,0.0
18012420,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8562892079353333,0.4207399189472198,0.3809742331504822,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.9136353731155396,0.5103612542152405,0.6301876306533813,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8646929264068604,0.4337296187877655,0.3052208125591278,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.853733479976654,0.4170721173286438,0.3975209593772888,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7178865671157837,0.2416882663965225,1.1041935682296753,284.9539489746094,284.95001220703125,302.01739501953125,297.41876220703125,298.9965515136719,297.2347412109375,284.9539794921875,1.0,0.6102942824363708,0.4902120232582092,0.4902120232582092,1.0,1.0,-3.209317922592163,1.1772851943969729,2.0320327281951904,0.4496558904647827,0.928893268108368,0.928893268108368,0.0,175.04425048828125,215.0,76167.2421875,0.0,2840.3125,1.0,278.1499938964844,283.0025634765625,300.4221496582031,305.3800048828125,293.1499938964844,293.1499938964844,278.1499938964844,35683.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842101514339447,1.0,0.0,0.0,3.7517571449279785,3.751782178878784,9.392101105731854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.875,0.0,1646.9150390625,1895.4371337890625,0.0,2861.355712890625,0.9278644323349,1.0,0.0,3.0,1.0,0.0
18012480,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8562892079353333,0.4207399189472198,0.3809742331504822,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.9136353731155396,0.5103612542152405,0.6301876306533813,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8646929264068604,0.4337296187877655,0.3052208125591278,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.853733479976654,0.4170721173286438,0.3975209593772888,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7178865671157837,0.2416882663965225,1.1041935682296753,284.9539489746094,284.95001220703125,302.01739501953125,297.41876220703125,298.9965515136719,297.2347412109375,284.9539794921875,1.0,0.6102942824363708,0.4902120232582092,0.4902120232582092,1.0,1.0,-3.209317922592163,1.1772851943969729,2.0320327281951904,0.4496558904647827,0.928893268108368,0.928893268108368,0.0,175.04425048828125,215.0,76167.2421875,0.0,2840.3125,1.0,278.1499938964844,283.0025634765625,300.4221496582031,305.3800048828125,293.1499938964844,293.1499938964844,278.1499938964844,35683.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842101514339447,1.0,0.0,0.0,3.7517571449279785,3.751782178878784,9.392101105731854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.875,0.0,1646.9150390625,1895.4371337890625,0.0,2861.355712890625,0.9278644323349,1.0,0.0,3.0,1.0,0.0
18012540,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.836933434009552,0.4208124876022339,0.3816921710968017,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8921143412590027,0.5127007365226746,0.6339080333709717,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8451457023620605,0.4344116151332855,0.3061961829662323,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8351091742515564,0.418076753616333,0.399146020412445,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.7006093859672546,0.2414713054895401,1.1064705848693848,284.9537353515625,284.95001220703125,302.054443359375,297.4146728515625,299.00390625,297.23370361328125,284.9537658691406,1.0,0.621338963508606,0.4882259964942932,0.4882259964942932,1.0,1.0,-3.2194833755493164,1.1772496700286863,2.042233467102051,0.4471751749515533,0.9312565922737122,0.9312565922737122,0.0,192.5438995361328,203.0,76295.90625,0.0,2957.520263671875,1.0,278.1499938964844,282.997314453125,300.4177551269531,305.3842163085937,293.1499938964844,293.1499938964844,278.1499938964844,35711.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427029848098755,1.0,0.0,0.0,3.762146472930908,3.762171506881714,9.444189572604956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12362.3359375,0.0,1659.328369140625,1895.4371337890625,0.0,2866.9794921875,0.9302197098731996,1.0,0.0,3.0,1.0,0.0
18012600,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.836933434009552,0.4208124876022339,0.3816921710968017,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8921143412590027,0.5127007365226746,0.6339080333709717,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8451457023620605,0.4344116151332855,0.3061961829662323,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8351091742515564,0.418076753616333,0.399146020412445,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.7006093859672546,0.2414713054895401,1.1064705848693848,284.9537353515625,284.95001220703125,302.054443359375,297.4146728515625,299.00390625,297.23370361328125,284.9537658691406,1.0,0.621338963508606,0.4882259964942932,0.4882259964942932,1.0,1.0,-3.2194833755493164,1.1772496700286863,2.042233467102051,0.4471751749515533,0.9312565922737122,0.9312565922737122,0.0,192.5438995361328,203.0,76295.90625,0.0,2957.520263671875,1.0,278.1499938964844,282.997314453125,300.4177551269531,305.3842163085937,293.1499938964844,293.1499938964844,278.1499938964844,35711.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427029848098755,1.0,0.0,0.0,3.762146472930908,3.762171506881714,9.444189572604956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12362.3359375,0.0,1659.328369140625,1895.4371337890625,0.0,2866.9794921875,0.9302197098731996,1.0,0.0,3.0,1.0,0.0
18012660,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8334327340126038,0.420851469039917,0.3818597197532654,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8887932300567627,0.5141105651855469,0.6358009576797485,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8417741656303406,0.4348214268684387,0.3065818548202514,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8319660425186157,0.4186770021915436,0.3998486995697021,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.6971891522407532,0.241338238120079,1.106536030769348,284.951904296875,284.95001220703125,302.0764465332031,297.41192626953125,299.00836181640625,297.2331848144531,284.9517822265625,1.0,0.6232113242149353,0.4871317148208618,0.4871317148208618,1.0,1.0,-3.222828388214112,1.176278591156006,2.046549797058105,0.4454375505447387,0.9311458468437196,0.9311458468437196,0.0,196.19859313964844,203.0,76324.734375,0.0,2984.677734375,1.0,278.1499938964844,282.9931945800781,300.414794921875,305.3847351074219,293.1499938964844,293.1499938964844,278.1499938964844,35779.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430373072624207,1.0,0.0,0.0,3.766869306564331,3.7668943405151367,9.467915447203268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.5908203125,0.0,1665.4140625,1895.4371337890625,0.0,2870.10546875,0.9313048720359802,1.0,0.0,3.0,1.0,0.0
18012720,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8330574631690979,0.4208882451057434,0.3819027245044708,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8888804316520691,0.5150636434555054,0.6369746327400208,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8415377736091614,0.4351070821285248,0.3067872226238251,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8318191170692444,0.4190870523452759,0.4002449214458465,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6967371106147766,0.2412609755992889,1.1062400341033936,284.9505920410156,284.95001220703125,302.0910339355469,297.4100036621094,299.0113220214844,297.2330017089844,284.9504699707031,1.0,0.6235377192497253,0.4864021837711334,0.4864021837711334,1.0,1.0,-3.2243337631225586,1.1753417253494265,2.048992156982422,0.4441188871860504,0.930548906326294,0.930548906326294,0.0,196.6607208251953,191.0,76321.8125,0.0,2990.414794921875,1.0,278.1499938964844,282.9908142089844,300.4125061035156,305.3830871582031,293.1499938964844,293.1499938964844,278.1499938964844,35846.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432092666625977,1.0,0.0,0.0,3.768492460250856,3.76851749420166,9.476077025283304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12365.0673828125,0.0,1667.85009765625,1895.4371337890625,0.0,2871.713623046875,0.9317108988761902,1.0,0.0,3.0,1.0,0.0
18012780,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8364980816841125,0.4210326969623565,0.3818886578083038,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8942617177963257,0.5175067782402039,0.6397529244422913,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8454509973526001,0.4358816742897033,0.307211309671402,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8358205556869507,0.4201652407646179,0.4011069238185882,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6997226476669312,0.2411295920610427,1.104924201965332,284.9486999511719,284.95001220703125,302.12713623046875,297.40478515625,299.0188903808594,297.2331848144531,284.9486694335937,1.0,0.6218606233596802,0.484578400850296,0.484578400850296,1.0,1.0,-3.2268524169921875,1.1724746227264404,2.054377555847168,0.4405720233917236,0.9288737773895264,0.9288737773895264,0.0,193.3890686035156,179.0,76273.5546875,0.0,2977.758544921875,1.0,278.1499938964844,282.98681640625,300.4061279296875,305.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,35978.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434544801712036,1.0,0.0,0.0,3.769113063812256,3.7691380977630615,9.47919829741295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12354.255859375,0.0,1669.6029052734375,1895.4371337890625,0.0,2874.007080078125,0.9319460391998292,1.0,0.0,3.0,1.0,0.0
18012840,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8364980816841125,0.4210326969623565,0.3818886578083038,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8942617177963257,0.5175067782402039,0.6397529244422913,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8454509973526001,0.4358816742897033,0.307211309671402,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8358205556869507,0.4201652407646179,0.4011069238185882,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6997226476669312,0.2411295920610427,1.104924201965332,284.9486999511719,284.95001220703125,302.12713623046875,297.40478515625,299.0188903808594,297.2331848144531,284.9486694335937,1.0,0.6218606233596802,0.484578400850296,0.484578400850296,1.0,1.0,-3.2268524169921875,1.1724746227264404,2.054377555847168,0.4405720233917236,0.9288737773895264,0.9288737773895264,0.0,193.3890686035156,179.0,76273.5546875,0.0,2977.758544921875,1.0,278.1499938964844,282.98681640625,300.4061279296875,305.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,35978.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434544801712036,1.0,0.0,0.0,3.769113063812256,3.7691380977630615,9.47919829741295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12354.255859375,0.0,1669.6029052734375,1895.4371337890625,0.0,2874.007080078125,0.9319460391998292,1.0,0.0,3.0,1.0,0.0
18012900,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8400394320487976,0.4211316108703613,0.3818435072898865,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8990898132324219,0.5187610983848572,0.6410964131355286,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8492974042892456,0.4363017678260803,0.3073975145816803,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8396446704864502,0.4207344353199005,0.40149986743927,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.702908456325531,0.2411001771688461,1.104111909866333,284.9483642578125,284.95001220703125,302.1449890136719,297.4019775390625,299.0227355957031,297.23358154296875,284.9483337402344,1.0,0.6200800538063049,0.4836665093898773,0.4836665093898773,1.0,1.0,-3.2277605533599854,1.17088782787323,2.056872844696045,0.4387229084968567,0.9281166195869446,0.9281166195869446,0.0,190.0590667724609,179.0,76236.7265625,0.0,2961.349365234375,1.0,278.1499938964844,282.98553466796875,300.4028625488281,305.36895751953125,293.1499938964844,293.1499938964844,278.1499938964844,36018.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435031175613403,1.0,0.0,0.0,3.768251657485962,3.768276929855346,9.474866828895756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12346.73046875,0.0,1668.896484375,1895.4371337890625,0.0,2874.4619140625,0.9317834973335266,1.0,0.0,3.0,1.0,0.0
18012960,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8444767594337463,0.4212435185909271,0.3817858695983886,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9049693942070008,0.5200331807136536,0.6424282193183899,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8540841937065125,0.436739444732666,0.3075770437717438,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8443724513053894,0.4213203489780426,0.4018827378749847,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7068905234336853,0.2410918623208999,1.1032710075378418,284.9483337402344,284.95001220703125,302.1627197265625,297.3990173339844,299.02685546875,297.234130859375,284.9483337402344,1.0,0.6179252862930298,0.4828420877456665,0.4828420877456665,1.0,1.0,-3.228588342666626,1.1694384813308716,2.059149742126465,0.4370183050632477,0.9275419116020204,0.9275419116020204,0.0,186.0503845214844,167.0,76199.5625,0.0,2941.0205078125,1.0,278.1499938964844,282.9845886230469,300.3995666503906,305.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,36042.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435291647911072,1.0,0.0,0.0,3.7671210765838623,3.767146348953247,9.469181350141298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.1796875,0.0,1667.7445068359375,1895.4371337890625,0.0,2874.705322265625,0.9315498471260072,1.0,0.0,3.0,1.0,0.0
18013020,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8556227684020996,0.421490341424942,0.3816483616828918,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9203796982765198,0.5226157307624817,0.6450788378715515,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8660408854484558,0.4376513957977295,0.3079279065132141,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8561384677886963,0.4225285947322845,0.4026364684104919,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7163857817649841,0.2411239296197891,1.1015866994857788,284.94854736328125,284.95001220703125,302.1978454589844,297.3927001953125,299.0351257324219,297.23553466796875,284.9485778808594,1.0,0.6129248142242432,0.4811932444572449,0.4811932444572449,1.0,1.0,-3.230176448822021,1.166517734527588,2.0636587142944336,0.4335818886756897,0.926664412021637,0.926664412021637,0.0,176.78494262695312,155.0,76123.9296875,0.0,2893.31201171875,1.0,278.1499938964844,282.9829406738281,300.3929138183594,305.3515014648437,293.1499938964844,293.1499938964844,278.1499938964844,36063.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435608148574829,1.0,0.0,0.0,3.76465106010437,3.764676094055176,9.456767884330476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.001953125,0.0,1664.991943359375,1895.4371337890625,0.0,2875.001708984375,0.9310142397880554,1.0,0.0,3.0,1.0,0.0
18013080,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8556227684020996,0.421490341424942,0.3816483616828918,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9203796982765198,0.5226157307624817,0.6450788378715515,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8660408854484558,0.4376513957977295,0.3079279065132141,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8561384677886963,0.4225285947322845,0.4026364684104919,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7163857817649841,0.2411239296197891,1.1015866994857788,284.94854736328125,284.95001220703125,302.1978454589844,297.3927001953125,299.0351257324219,297.23553466796875,284.9485778808594,1.0,0.6129248142242432,0.4811932444572449,0.4811932444572449,1.0,1.0,-3.230176448822021,1.166517734527588,2.0636587142944336,0.4335818886756897,0.926664412021637,0.926664412021637,0.0,176.78494262695312,155.0,76123.9296875,0.0,2893.31201171875,1.0,278.1499938964844,282.9829406738281,300.3929138183594,305.3515014648437,293.1499938964844,293.1499938964844,278.1499938964844,36063.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435608148574829,1.0,0.0,0.0,3.76465106010437,3.764676094055176,9.456767884330476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.001953125,0.0,1664.991943359375,1895.4371337890625,0.0,2875.001708984375,0.9310142397880554,1.0,0.0,3.0,1.0,0.0
18013140,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8701193928718567,0.4217557311058044,0.3814846873283386,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9403076171875,0.5252424478530884,0.6477241516113281,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8814516663551331,0.4386042058467865,0.3082736730575561,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8713279366493225,0.4237791895866394,0.4033842384815216,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.727637767791748,0.2412185668945312,1.09996497631073,284.9488220214844,284.95001220703125,302.232421875,297.3857727050781,299.0432434082031,297.2371826171875,284.9488220214844,1.0,0.607223629951477,0.4795444011688232,0.4795444011688232,1.0,1.0,-3.2317914962768555,1.1635711193084717,2.0682201385498047,0.4302330315113067,0.926007091999054,0.926007091999054,0.0,166.25889587402344,143.0,76048.2578125,0.0,2838.657958984375,1.0,278.1499938964844,282.9813232421875,300.38592529296875,305.3395080566406,293.1499938964844,293.1499938964844,278.1499938964844,36065.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435849547386169,1.0,0.0,0.0,3.762165069580078,3.762190103530884,9.444282795811888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12308.783203125,0.0,1662.0826416015625,1895.4371337890625,0.0,2875.22705078125,0.930459439754486,1.0,0.0,3.0,1.0,0.0
18013200,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8701193928718567,0.4217557311058044,0.3814846873283386,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9403076171875,0.5252424478530884,0.6477241516113281,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8814516663551331,0.4386042058467865,0.3082736730575561,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8713279366493225,0.4237791895866394,0.4033842384815216,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.727637767791748,0.2412185668945312,1.09996497631073,284.9488220214844,284.95001220703125,302.232421875,297.3857727050781,299.0432434082031,297.2371826171875,284.9488220214844,1.0,0.607223629951477,0.4795444011688232,0.4795444011688232,1.0,1.0,-3.2317914962768555,1.1635711193084717,2.0682201385498047,0.4302330315113067,0.926007091999054,0.926007091999054,0.0,166.25889587402344,143.0,76048.2578125,0.0,2838.657958984375,1.0,278.1499938964844,282.9813232421875,300.38592529296875,305.3395080566406,293.1499938964844,293.1499938964844,278.1499938964844,36065.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435849547386169,1.0,0.0,0.0,3.762165069580078,3.762190103530884,9.444282795811888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12308.783203125,0.0,1662.0826416015625,1895.4371337890625,0.0,2875.22705078125,0.930459439754486,1.0,0.0,3.0,1.0,0.0
18013260,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8880752921104431,0.4220236837863922,0.3813020884990692,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9627479910850524,0.527894914150238,0.6503720879554749,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.900303304195404,0.4395794868469238,0.3086188435554504,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8900450468063354,0.4250547587871551,0.4041333198547363,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7410959601402283,0.2413566708564758,1.0984342098236084,284.9490661621094,284.95001220703125,302.2665405273437,297.3783264160156,299.05133056640625,297.23883056640625,284.9490661621094,1.0,0.601163387298584,0.477981299161911,0.477981299161911,1.0,1.0,-3.2334976196289062,1.160805583000183,2.0726919174194336,0.4271806478500366,0.9255148768424988,0.9255148768424988,0.0,155.10931396484375,131.0,75977.1015625,0.0,2780.693359375,1.0,278.1499938964844,282.97967529296875,300.3785095214844,305.32733154296875,293.1499938964844,293.1499938964844,278.1499938964844,36061.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436279296875,1.0,0.0,0.0,3.759934902191162,3.759959936141968,9.433088621335628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.20703125,0.0,1659.4212646484375,1895.4371337890625,0.0,2875.629150390625,0.929956555366516,1.0,0.0,3.0,1.0,0.0
18013320,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8880752921104431,0.4220236837863922,0.3813020884990692,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9627479910850524,0.527894914150238,0.6503720879554749,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.900303304195404,0.4395794868469238,0.3086188435554504,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8900450468063354,0.4250547587871551,0.4041333198547363,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7410959601402283,0.2413566708564758,1.0984342098236084,284.9490661621094,284.95001220703125,302.2665405273437,297.3783264160156,299.05133056640625,297.23883056640625,284.9490661621094,1.0,0.601163387298584,0.477981299161911,0.477981299161911,1.0,1.0,-3.2334976196289062,1.160805583000183,2.0726919174194336,0.4271806478500366,0.9255148768424988,0.9255148768424988,0.0,155.10931396484375,131.0,75977.1015625,0.0,2780.693359375,1.0,278.1499938964844,282.97967529296875,300.3785095214844,305.32733154296875,293.1499938964844,293.1499938964844,278.1499938964844,36061.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436279296875,1.0,0.0,0.0,3.759934902191162,3.759959936141968,9.433088621335628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.20703125,0.0,1659.4212646484375,1895.4371337890625,0.0,2875.629150390625,0.929956555366516,1.0,0.0,3.0,1.0,0.0
18013380,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9102343916893004,0.4222861230373382,0.3811029195785522,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9856795072555542,0.5305622816085815,0.6530228853225708,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9247876405715942,0.4405672550201416,0.3089639246463775,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9132487773895264,0.4263453185558319,0.4048846364021301,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7578734755516052,0.2415274381637573,1.0969946384429932,284.9491577148437,284.95001220703125,302.30010986328125,297.3702697753906,299.0591125488281,297.24041748046875,284.9491882324219,1.0,0.5948922038078308,0.4764182269573211,0.4764182269573211,1.0,1.0,-3.2352988719940186,1.158053278923035,2.077245712280273,0.4241963922977447,0.9250400066375732,0.9250400066375732,0.0,143.61654663085938,119.0,75907.2265625,0.0,2720.966064453125,1.0,278.1499938964844,282.9778747558594,300.3705139160156,305.3147277832031,293.1499938964844,293.1499938964844,278.1499938964844,36057.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436945676803589,1.0,0.0,0.0,3.757873296737671,3.757898569107056,9.422748235010658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.7001953125,0.0,1656.966796875,1895.4371337890625,0.0,2876.252197265625,0.9294910430908204,1.0,0.0,3.0,1.0,0.0
18013440,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9102343916893004,0.4222861230373382,0.3811029195785522,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9856795072555542,0.5305622816085815,0.6530228853225708,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9247876405715942,0.4405672550201416,0.3089639246463775,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9132487773895264,0.4263453185558319,0.4048846364021301,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7578734755516052,0.2415274381637573,1.0969946384429932,284.9491577148437,284.95001220703125,302.30010986328125,297.3702697753906,299.0591125488281,297.24041748046875,284.9491882324219,1.0,0.5948922038078308,0.4764182269573211,0.4764182269573211,1.0,1.0,-3.2352988719940186,1.158053278923035,2.077245712280273,0.4241963922977447,0.9250400066375732,0.9250400066375732,0.0,143.61654663085938,119.0,75907.2265625,0.0,2720.966064453125,1.0,278.1499938964844,282.9778747558594,300.3705139160156,305.3147277832031,293.1499938964844,293.1499938964844,278.1499938964844,36057.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436945676803589,1.0,0.0,0.0,3.757873296737671,3.757898569107056,9.422748235010658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.7001953125,0.0,1656.966796875,1895.4371337890625,0.0,2876.252197265625,0.9294910430908204,1.0,0.0,3.0,1.0,0.0
18013500,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9241049289703368,0.4224144220352173,0.3810018897056579,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9965713620185852,0.5319085121154785,0.6543570756912231,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9393935799598694,0.4410616159439087,0.3091377019882202,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9277271032333374,0.4269916713237762,0.4052624404430389,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7677741050720215,0.241617277264595,1.0963001251220703,284.9490661621094,284.95001220703125,302.31671142578125,297.36602783203125,299.0628967285156,297.2412109375,284.94903564453125,1.0,0.5917091369628906,0.4756366610527038,0.4756366610527038,1.0,1.0,-3.235964059829712,1.15657377243042,2.079390048980713,0.4226665794849396,0.9246746301651,0.9246746301651,0.0,137.865966796875,119.0,75868.2578125,0.0,2690.805419921875,1.0,278.1499938964844,282.97686767578125,300.36639404296875,305.3081970214844,293.1499938964844,293.1499938964844,278.1499938964844,36059.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437403440475464,1.0,0.0,0.0,3.756770133972168,3.7567951679229736,9.417216233487123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.8134765625,0.0,1655.690673828125,1895.4371337890625,0.0,2876.680419921875,0.9292427897453308,1.0,0.0,3.0,1.0,0.0
18013560,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.9348379969596864,0.4224904775619507,0.3809422552585602,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.9990000128746032,0.5337699055671692,0.644329845905304,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.950241208076477,0.4415110349655151,0.3093476593494415,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.9389030933380128,0.4275965690612793,0.4056911468505859,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.7754296660423279,0.2416759729385376,1.0958753824234009,284.9431457519531,284.95001220703125,302.33319091796875,297.3616638183594,299.0671691894531,297.24371337890625,284.9424133300781,1.0,0.5879197120666504,0.4748749136924743,0.4748749136924743,1.0,1.0,-3.227177381515503,1.151363730430603,2.075813770294189,0.4198150038719177,0.9191741943359376,0.9191741943359376,0.0,133.47605895996094,122.0,75665.671875,0.0,2648.60107421875,1.0,278.1499938964844,282.97216796875,300.3614807128906,305.2956237792969,293.1499938964844,293.1499938964844,278.1499938964844,36248.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436915874481201,1.0,0.0,0.0,3.750942945480346,3.750967979431152,9.388024864165344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12237.728515625,0.0,1650.31103515625,1895.4371337890625,0.0,2876.224609375,0.9279858469963074,1.0,0.0,3.0,1.0,0.0
18013620,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9438037276268004,0.4225935041904449,0.3809280097484588,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.9990000128746032,0.5391168594360352,0.6284474730491638,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9593812823295592,0.4423773884773254,0.3098622560501098,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9486731886863708,0.4287827014923095,0.4066859185695648,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.7820309996604919,0.2418024688959121,1.0958223342895508,284.9400939941406,284.95001220703125,302.3657531738281,297.3524475097656,299.0805969238281,297.2561340332031,284.9402770996094,1.0,0.5843603014945984,0.4733514189720154,0.4733514189720154,1.0,1.0,-3.2142040729522705,1.1428512334823608,2.071352958679199,0.4140605032444,0.9103615880012512,0.9103615880012512,0.0,129.7221221923828,125.0,75234.390625,0.0,2602.035888671875,1.0,278.1499938964844,282.97369384765625,300.349365234375,305.2551574707031,293.1499938964844,293.1499938964844,278.1499938964844,36583.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84305739402771,1.0,0.0,0.0,3.7273612022399902,3.727386236190796,9.270352734347398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.275390625,0.0,1625.4112548828125,1895.4371337890625,0.0,2870.29345703125,0.9230037331581116,1.0,0.0,3.0,1.0,0.0
18013680,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9438037276268004,0.4225935041904449,0.3809280097484588,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.9990000128746032,0.5391168594360352,0.6284474730491638,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9593812823295592,0.4423773884773254,0.3098622560501098,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9486731886863708,0.4287827014923095,0.4066859185695648,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.7820309996604919,0.2418024688959121,1.0958223342895508,284.9400939941406,284.95001220703125,302.3657531738281,297.3524475097656,299.0805969238281,297.2561340332031,284.9402770996094,1.0,0.5843603014945984,0.4733514189720154,0.4733514189720154,1.0,1.0,-3.2142040729522705,1.1428512334823608,2.071352958679199,0.4140605032444,0.9103615880012512,0.9103615880012512,0.0,129.7221221923828,125.0,75234.390625,0.0,2602.035888671875,1.0,278.1499938964844,282.97369384765625,300.349365234375,305.2551574707031,293.1499938964844,293.1499938964844,278.1499938964844,36583.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84305739402771,1.0,0.0,0.0,3.7273612022399902,3.727386236190796,9.270352734347398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.275390625,0.0,1625.4112548828125,1895.4371337890625,0.0,2870.29345703125,0.9230037331581116,1.0,0.0,3.0,1.0,0.0
18013740,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9479583501815796,0.4227229058742523,0.3809845447540283,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9990000128746032,0.5449948906898499,0.6212222576141357,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9638410210609436,0.443276971578598,0.3104391992092132,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9536303877830504,0.4300014078617096,0.4077673852443695,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7852498292922974,0.2419846802949905,1.0963149070739746,284.9456787109375,284.95001220703125,302.3977966308594,297.3426818847656,299.0954895019531,297.2703857421875,284.9458923339844,1.0,0.5830143690109253,0.4718279242515564,0.4718279242515564,1.0,1.0,-3.210167169570923,1.137853741645813,2.0723133087158203,0.4099480509757995,0.9095311164855956,0.9095311164855956,0.0,128.1219940185547,143.0,75004.6328125,0.0,2585.268798828125,1.0,278.1499938964844,282.9789733886719,300.33941650390625,305.22607421875,293.1499938964844,293.1499938964844,278.1499938964844,36393.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423589468002319,1.0,0.0,0.0,3.7120473384857178,3.712072134017944,9.194334893436462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12115.7998046875,0.0,1606.2957763671875,1895.4371337890625,0.0,2863.7626953125,0.9194750189781188,1.0,0.0,3.0,1.0,0.0
