time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013800,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9479583501815796,0.4227229058742523,0.3809845447540283,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9990000128746032,0.5449948906898499,0.6212222576141357,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9638410210609436,0.443276971578598,0.3104391992092132,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9536303877830504,0.4300014078617096,0.4077673852443695,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7852498292922974,0.2419846802949905,1.0963149070739746,284.9456787109375,284.95001220703125,302.3977966308594,297.3426818847656,299.0954895019531,297.2703857421875,284.9458923339844,1.0,0.5830143690109253,0.4718279242515564,0.4718279242515564,1.0,1.0,-3.210167169570923,1.137853741645813,2.0723133087158203,0.4099480509757995,0.9095311164855956,0.9095311164855956,0.0,128.1219940185547,143.0,75004.6328125,0.0,2585.268798828125,1.0,278.1499938964844,282.9789733886719,300.33941650390625,305.22607421875,293.1499938964844,293.1499938964844,278.1499938964844,36393.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423589468002319,1.0,0.0,0.0,3.7120473384857178,3.712072134017944,9.194334893436462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12115.7998046875,0.0,1606.2957763671875,1895.4371337890625,0.0,2863.7626953125,0.9194750189781188,1.0,0.0,3.0,1.0,0.0
18013860,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9429362416267396,0.4228513836860657,0.3811499178409576,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.9990000128746032,0.5482600331306458,0.6303430199623108,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.959528625011444,0.443933755159378,0.3109331429004669,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9492987990379332,0.4308738112449646,0.4086394906044006,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.7815940976142883,0.2421529740095138,1.0973303318023682,284.9563903808594,284.95001220703125,302.4192810058594,297.335693359375,299.1047668457031,297.2765808105469,284.9571838378906,1.0,0.5863205790519714,0.4709964096546173,0.4709964096546173,1.0,1.0,-3.2216365337371826,1.1405081748962402,2.0811283588409424,0.4097579419612884,0.917147934436798,0.917147934436798,0.0,130.39515686035156,143.0,75135.875,0.0,2620.630126953125,1.0,278.1499938964844,282.9853515625,300.3343505859375,305.22119140625,293.1499938964844,293.1499938964844,278.1499938964844,35962.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422284126281738,1.0,0.0,0.0,3.71344780921936,3.713472604751587,9.2012737695768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.630859375,0.0,1604.621337890625,1895.4371337890625,0.0,2862.5419921875,0.919593334197998,1.0,0.0,3.0,1.0,0.0
18013920,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.9388611912727356,0.4229183495044708,0.3812609016895294,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.9990000128746032,0.5493113994598389,0.6377252340316772,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.9558637738227844,0.4442511200904846,0.3111922740936279,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.9455724954605104,0.4312919080257416,0.4090854227542877,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.7786509990692139,0.24223393201828,1.0979620218276978,284.9616394042969,284.95001220703125,302.4292907714844,297.3323059082031,299.10772705078125,297.27703857421875,284.9623413085937,1.0,0.5886371731758118,0.4706051349639892,0.4706051349639892,1.0,1.0,-3.2301995754241943,1.1429990530014038,2.08720064163208,0.4102849960327148,0.922551155090332,0.922551155090332,0.0,132.23492431640625,161.0,75281.53125,0.0,2647.955078125,1.0,278.1499938964844,282.9869384765625,300.33270263671875,305.22576904296875,293.1499938964844,293.1499938964844,278.1499938964844,35689.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423754572868347,1.0,0.0,0.0,3.71965765953064,3.719682216644287,9.232072670783964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12160.44921875,0.0,1609.689697265625,1895.4371337890625,0.0,2863.916748046875,0.9208146929740906,1.0,0.0,3.0,1.0,0.0
18013980,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.9205504059791564,0.4230903387069702,0.3816868364810943,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.9990000128746032,0.5501415729522705,0.6716673970222473,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.9385752081871032,0.4452220797538757,0.3120729029178619,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.9281970262527466,0.4325782060623169,0.4105739593505859,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7656939029693604,0.2424320876598358,1.1002521514892578,284.9735717773437,284.95001220703125,302.4602966308594,297.3213806152344,299.1095886230469,297.26629638671875,284.9740600585937,1.0,0.5987291932106018,0.4693823456764221,0.4693823456764221,1.0,1.0,-3.266988515853882,1.154665231704712,2.11232328414917,0.4136539399623871,0.9427224397659302,0.9427224397659302,0.0,140.82740783691406,179.0,75981.34375,0.0,2771.32080078125,1.0,278.1499938964844,282.9844665527344,300.3285522460937,305.2617492675781,293.1499938964844,293.1499938964844,278.1499938964844,34988.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438529372215271,1.0,0.0,0.0,3.7566399574279785,3.756664752960205,9.416563102604414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.1884765625,0.0,1647.285400390625,1895.4371337890625,0.0,2877.73388671875,0.928602933883667,1.0,0.0,3.0,1.0,0.0
18014040,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.9205504059791564,0.4230903387069702,0.3816868364810943,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.9990000128746032,0.5501415729522705,0.6716673970222473,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.9385752081871032,0.4452220797538757,0.3120729029178619,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.9281970262527466,0.4325782060623169,0.4105739593505859,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7656939029693604,0.2424320876598358,1.1002521514892578,284.9735717773437,284.95001220703125,302.4602966308594,297.3213806152344,299.1095886230469,297.26629638671875,284.9740600585937,1.0,0.5987291932106018,0.4693823456764221,0.4693823456764221,1.0,1.0,-3.266988515853882,1.154665231704712,2.11232328414917,0.4136539399623871,0.9427224397659302,0.9427224397659302,0.0,140.82740783691406,179.0,75981.34375,0.0,2771.32080078125,1.0,278.1499938964844,282.9844665527344,300.3285522460937,305.2617492675781,293.1499938964844,293.1499938964844,278.1499938964844,34988.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438529372215271,1.0,0.0,0.0,3.7566399574279785,3.756664752960205,9.416563102604414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.1884765625,0.0,1647.285400390625,1895.4371337890625,0.0,2877.73388671875,0.928602933883667,1.0,0.0,3.0,1.0,0.0
18014100,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.9047278761863708,0.4230730831623077,0.3819765150547027,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.9904632568359376,0.5496841669082642,0.6775118708610535,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.9221225380897522,0.4456193447113037,0.3125815689563751,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.9121958613395692,0.4331370592117309,0.4114127159118652,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.7542464137077332,0.2424303591251373,1.1017554998397827,284.96990966796875,284.95001220703125,302.4755859375,297.315673828125,299.1068420410156,297.25616455078125,284.9692077636719,1.0,0.6043201684951782,0.4687709510326385,0.4687709510326385,1.0,1.0,-3.2775955200195312,1.1573736667633057,2.1202218532562256,0.4144744575023651,0.9477064609527588,0.9477064609527588,0.0,148.3724822998047,179.0,76239.0234375,0.0,2834.333740234375,1.0,278.1499938964844,282.9748229980469,300.3252258300781,305.28106689453125,293.1499938964844,293.1499938964844,278.1499938964844,34932.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449891209602356,1.0,0.0,0.0,3.7780611515045166,3.778086185455322,9.524259780846478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.896484375,0.0,1672.094482421875,1895.4371337890625,0.0,2888.362060546875,0.9332794547080994,1.0,0.0,3.0,1.0,0.0
18014160,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8887938857078552,0.42294442653656,0.3822366595268249,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.9757877588272096,0.5497962832450867,0.6777831315994263,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.9047473669052124,0.4459190666675567,0.3130758106708526,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8961057662963867,0.4336060285568237,0.4122371673583984,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.7420789003372192,0.2423467934131622,1.1031895875930786,284.95855712890625,284.95001220703125,302.49072265625,297.309814453125,299.10382080078125,297.2486267089844,284.9579772949219,1.0,0.6096642017364502,0.4677239656448364,0.4677239656448364,1.0,1.0,-3.280791044235229,1.1562680006027222,2.1245229244232178,0.4126825332641601,0.944497048854828,0.944497048854828,0.0,157.16896057128906,197.0,76297.0546875,0.0,2890.889404296875,1.0,278.1499938964844,282.9624328613281,300.3194885253906,305.2865295410156,293.1499938964844,293.1499938964844,278.1499938964844,35258.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459779620170593,1.0,0.0,0.0,3.7901127338409424,3.790138006210327,9.585119187249802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.978515625,0.0,1688.95068359375,1895.4371337890625,0.0,2897.614501953125,0.9361029863357544,1.0,0.0,3.0,1.0,0.0
18014220,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.862213134765625,0.422576367855072,0.3825878202915191,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9467606544494628,0.5510559678077698,0.6798087954521179,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8778541088104248,0.446416974067688,0.3139478862285614,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8698894381523132,0.4344466626644134,0.4137391448020935,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7219457626342773,0.2420922219753265,1.105423927307129,284.9500732421875,284.95001220703125,302.5206298828125,297.2976989746094,299.1013488769531,297.2397766113281,284.9499816894531,1.0,0.6204818487167358,0.4656300246715545,0.4656300246715545,1.0,1.0,-3.288628101348877,1.1544559001922607,2.134172201156616,0.4091061353683471,0.9411078095436096,0.9411078095436096,0.0,174.8509979248047,215.0,76345.515625,0.0,3006.765380859375,1.0,278.1499938964844,282.9515380859375,300.3038635253906,305.2763977050781,293.1499938964844,293.1499938964844,278.1499938964844,35712.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471922278404236,1.0,0.0,0.0,3.800552368164064,3.8005778789520255,9.637996072342505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.9638671875,0.0,1704.96142578125,1895.4371337890625,0.0,2908.97998046875,0.9388111233711244,1.0,0.0,3.0,1.0,0.0
18014280,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.862213134765625,0.422576367855072,0.3825878202915191,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9467606544494628,0.5510559678077698,0.6798087954521179,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8778541088104248,0.446416974067688,0.3139478862285614,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8698894381523132,0.4344466626644134,0.4137391448020935,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7219457626342773,0.2420922219753265,1.105423927307129,284.9500732421875,284.95001220703125,302.5206298828125,297.2976989746094,299.1013488769531,297.2397766113281,284.9499816894531,1.0,0.6204818487167358,0.4656300246715545,0.4656300246715545,1.0,1.0,-3.288628101348877,1.1544559001922607,2.134172201156616,0.4091061353683471,0.9411078095436096,0.9411078095436096,0.0,174.8509979248047,215.0,76345.515625,0.0,3006.765380859375,1.0,278.1499938964844,282.9515380859375,300.3038635253906,305.2763977050781,293.1499938964844,293.1499938964844,278.1499938964844,35712.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471922278404236,1.0,0.0,0.0,3.800552368164064,3.8005778789520255,9.637996072342505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.9638671875,0.0,1704.96142578125,1895.4371337890625,0.0,2908.97998046875,0.9388111233711244,1.0,0.0,3.0,1.0,0.0
18014340,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8410513401031494,0.4221819937229156,0.3828937113285064,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9204227328300476,0.5529155731201172,0.6828563809394836,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8561566472053528,0.4468841850757599,0.3147840797901153,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8489281535148621,0.4352421164512634,0.4151838719844818,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7039125561714172,0.2417929768562317,1.1073992252349854,284.9491577148437,284.95001220703125,302.54998779296875,297.28497314453125,299.1010437011719,297.2348327636719,284.9491882324219,1.0,0.6313399076461792,0.4635360836982727,0.4635360836982727,1.0,1.0,-3.296933889389038,1.152772307395935,2.144161462783813,0.405519425868988,0.940022110939026,0.940022110939026,0.0,192.7635498046875,218.0,76359.9453125,0.0,3125.511474609375,1.0,278.1499938964844,282.947265625,300.288818359375,305.26177978515625,293.1499938964844,293.1499938964844,278.1499938964844,35875.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478832244873047,1.0,0.0,0.0,3.804471254348755,3.804496765136719,9.65788103712839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.7802734375,0.0,1710.939208984375,1895.4371337890625,0.0,2915.448486328125,0.9398264288902284,1.0,0.0,3.0,1.0,0.0
18014400,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8410513401031494,0.4221819937229156,0.3828937113285064,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9204227328300476,0.5529155731201172,0.6828563809394836,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8561566472053528,0.4468841850757599,0.3147840797901153,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8489281535148621,0.4352421164512634,0.4151838719844818,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7039125561714172,0.2417929768562317,1.1073992252349854,284.9491577148437,284.95001220703125,302.54998779296875,297.28497314453125,299.1010437011719,297.2348327636719,284.9491882324219,1.0,0.6313399076461792,0.4635360836982727,0.4635360836982727,1.0,1.0,-3.296933889389038,1.152772307395935,2.144161462783813,0.405519425868988,0.940022110939026,0.940022110939026,0.0,192.7635498046875,218.0,76359.9453125,0.0,3125.511474609375,1.0,278.1499938964844,282.947265625,300.288818359375,305.26177978515625,293.1499938964844,293.1499938964844,278.1499938964844,35875.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478832244873047,1.0,0.0,0.0,3.804471254348755,3.804496765136719,9.65788103712839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.7802734375,0.0,1710.939208984375,1895.4371337890625,0.0,2915.448486328125,0.9398264288902284,1.0,0.0,3.0,1.0,0.0
18014460,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8264362215995789,0.4197986721992492,0.3816662430763244,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.903079628944397,0.5528141856193542,0.6839789748191833,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8413880467414856,0.4452842473983764,0.3143933415412903,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8346554636955261,0.4338778257369995,0.4149068892002105,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.6893272399902344,0.2391877919435501,1.1007448434829712,284.9368896484375,284.95001220703125,302.57879638671875,297.27362060546875,299.08892822265625,297.21112060546875,284.9364624023437,1.0,0.636896014213562,0.4619532227516174,0.4619532227516174,1.0,1.0,-3.2877159118652344,1.14540433883667,2.1423115730285645,0.4004271328449249,0.9274502992630004,0.9274502992630004,0.0,206.0043334960937,206.0,75988.3046875,0.0,3179.64892578125,1.0,278.1499938964844,282.93804931640625,300.2739562988281,305.2309875488281,293.1499938964844,293.1499938964844,278.1499938964844,36401.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479968309402466,1.0,0.0,0.0,3.7932417392730713,3.793267250061035,9.600952353139292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12261.7880859375,0.0,1701.5728759765625,1895.4371337890625,0.0,2916.512451171875,0.9375406503677368,1.0,0.0,3.0,1.0,0.0
18014520,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8264362215995789,0.4197986721992492,0.3816662430763244,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.903079628944397,0.5528141856193542,0.6839789748191833,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8413880467414856,0.4452842473983764,0.3143933415412903,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8346554636955261,0.4338778257369995,0.4149068892002105,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.6893272399902344,0.2391877919435501,1.1007448434829712,284.9368896484375,284.95001220703125,302.57879638671875,297.27362060546875,299.08892822265625,297.21112060546875,284.9364624023437,1.0,0.636896014213562,0.4619532227516174,0.4619532227516174,1.0,1.0,-3.2877159118652344,1.14540433883667,2.1423115730285645,0.4004271328449249,0.9274502992630004,0.9274502992630004,0.0,206.0043334960937,206.0,75988.3046875,0.0,3179.64892578125,1.0,278.1499938964844,282.93804931640625,300.2739562988281,305.2309875488281,293.1499938964844,293.1499938964844,278.1499938964844,36401.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479968309402466,1.0,0.0,0.0,3.7932417392730713,3.793267250061035,9.600952353139292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12261.7880859375,0.0,1701.5728759765625,1895.4371337890625,0.0,2916.512451171875,0.9375406503677368,1.0,0.0,3.0,1.0,0.0
18014580,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8238592743873596,0.4185518324375152,0.3803840279579162,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.901428997516632,0.5537463426589966,0.6849079132080078,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8392029404640198,0.444754958152771,0.3139002025127411,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8325918316841125,0.4334840476512909,0.414384126663208,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.6858295202255249,0.2374888360500335,1.092416763305664,284.9355163574219,284.95001220703125,302.6069641113281,297.2654724121094,299.0846862792969,297.2000732421875,284.9356384277344,1.0,0.6356617212295532,0.4603703618049621,0.4603703618049621,1.0,1.0,-3.275792121887207,1.1370576620101929,2.1387343406677246,0.3945479393005371,0.9167218208312988,0.9167218208312988,0.0,207.30435180664065,194.0,75476.015625,0.0,3160.735595703125,1.0,278.1499938964844,282.9418640136719,300.2607727050781,305.1824645996094,293.1499938964844,293.1499938964844,278.1499938964844,36745.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469894528388977,1.0,0.0,0.0,3.764118909835816,3.7641441822052,9.454094538341452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.068359375,0.0,1669.62548828125,1895.4371337890625,0.0,2907.081787109375,0.93132883310318,1.0,0.0,3.0,1.0,0.0
18014640,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8238592743873596,0.4185518324375152,0.3803840279579162,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.901428997516632,0.5537463426589966,0.6849079132080078,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8392029404640198,0.444754958152771,0.3139002025127411,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8325918316841125,0.4334840476512909,0.414384126663208,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.6858295202255249,0.2374888360500335,1.092416763305664,284.9355163574219,284.95001220703125,302.6069641113281,297.2654724121094,299.0846862792969,297.2000732421875,284.9356384277344,1.0,0.6356617212295532,0.4603703618049621,0.4603703618049621,1.0,1.0,-3.275792121887207,1.1370576620101929,2.1387343406677246,0.3945479393005371,0.9167218208312988,0.9167218208312988,0.0,207.30435180664065,194.0,75476.015625,0.0,3160.735595703125,1.0,278.1499938964844,282.9418640136719,300.2607727050781,305.1824645996094,293.1499938964844,293.1499938964844,278.1499938964844,36745.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469894528388977,1.0,0.0,0.0,3.764118909835816,3.7641441822052,9.454094538341452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.068359375,0.0,1669.62548828125,1895.4371337890625,0.0,2907.081787109375,0.93132883310318,1.0,0.0,3.0,1.0,0.0
18014700,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.8255796432495117,0.4181781411170959,0.3799130916595459,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.9042127132415771,0.5544543266296387,0.6855827569961548,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.841209352016449,0.4447449147701263,0.3137843310832977,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.8345924019813538,0.4335294365882873,0.4142815172672272,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.6870251297950745,0.2369072288274765,1.0890809297561646,284.93780517578125,284.95001220703125,302.6208190917969,297.26251220703125,299.08453369140625,297.1976013183594,284.9379577636719,1.0,0.6337828040122986,0.4595789313316345,0.4595789313316345,1.0,1.0,-3.2715742588043213,1.1335574388504028,2.138016700744629,0.3918907940387726,0.9139899015426636,0.9139899015426636,0.0,204.949951171875,194.0,75265.5234375,0.0,3138.361083984375,1.0,278.1499938964844,282.9455871582031,300.2567443847656,305.1626892089844,293.1499938964844,293.1499938964844,278.1499938964844,36726.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463289141654968,1.0,0.0,0.0,3.750697374343872,3.7507224082946777,9.386794772581196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12132.3828125,0.0,1653.69775390625,1895.4371337890625,0.0,2900.89892578125,0.92833012342453,1.0,0.0,3.0,1.0,0.0
18014760,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8284080028533936,0.417885810136795,0.3794929385185241,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.9084978699684144,0.5552472472190857,0.6863285303115845,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.844383955001831,0.4448234140872955,0.3137123882770538,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8377336263656616,0.4336629211902618,0.4142361283302307,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6893274784088135,0.2364363074302673,1.086112380027771,284.9403991699219,284.95001220703125,302.6345520019531,297.26031494140625,299.08575439453125,297.1961364746094,284.9405517578125,1.0,0.6314423680305481,0.4589960277080536,0.4589960277080536,1.0,1.0,-3.2680461406707764,1.1307862997055054,2.1372599601745605,0.3898088335990906,0.912302315235138,0.912302315235138,0.0,201.5535125732422,182.0,75089.6328125,0.0,3111.72705078125,1.0,278.1499938964844,282.94921875,300.254150390625,305.14666748046875,293.1499938964844,293.1499938964844,278.1499938964844,36657.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456776738166809,1.0,0.0,0.0,3.739138126373291,3.7391631603240967,9.329025374427148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.15234375,0.0,1639.6580810546875,1895.4371337890625,0.0,2894.8046875,0.9257070422172546,1.0,0.0,3.0,1.0,0.0
18014820,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8364039063453674,0.4174239933490753,0.3787258863449096,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9206861853599548,0.5569862723350525,0.6879461407661438,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8532816171646118,0.4451241195201874,0.3136394023895263,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8464957475662231,0.4340770244598388,0.4142428636550903,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.6962562799453735,0.2357115596532821,1.0809390544891355,284.9444580078125,284.95001220703125,302.6615295410156,297.2579650878906,299.08935546875,297.1949768066406,284.9445495605469,1.0,0.6259287595748901,0.4578302204608917,0.4578302204608917,1.0,1.0,-3.262317657470703,1.125817060470581,2.136500835418701,0.3859170973300934,0.9102729558944702,0.9102729558944702,0.0,192.8954467773437,170.0,74807.2265625,0.0,3051.1005859375,1.0,278.1499938964844,282.95465087890625,300.2520446777344,305.1232604980469,293.1499938964844,293.1499938964844,278.1499938964844,36485.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444860577583313,1.0,0.0,0.0,3.721020460128784,3.7210452556610094,9.238838742930966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.763671875,0.0,1617.333740234375,1895.4371337890625,0.0,2883.656005859375,0.9215365052223206,1.0,0.0,3.0,1.0,0.0
18014880,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8364039063453674,0.4174239933490753,0.3787258863449096,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9206861853599548,0.5569862723350525,0.6879461407661438,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8532816171646118,0.4451241195201874,0.3136394023895263,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8464957475662231,0.4340770244598388,0.4142428636550903,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.6962562799453735,0.2357115596532821,1.0809390544891355,284.9444580078125,284.95001220703125,302.6615295410156,297.2579650878906,299.08935546875,297.1949768066406,284.9445495605469,1.0,0.6259287595748901,0.4578302204608917,0.4578302204608917,1.0,1.0,-3.262317657470703,1.125817060470581,2.136500835418701,0.3859170973300934,0.9102729558944702,0.9102729558944702,0.0,192.8954467773437,170.0,74807.2265625,0.0,3051.1005859375,1.0,278.1499938964844,282.95465087890625,300.2520446777344,305.1232604980469,293.1499938964844,293.1499938964844,278.1499938964844,36485.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444860577583313,1.0,0.0,0.0,3.721020460128784,3.7210452556610094,9.238838742930966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.763671875,0.0,1617.333740234375,1895.4371337890625,0.0,2883.656005859375,0.9215365052223206,1.0,0.0,3.0,1.0,0.0
18014940,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8472826480865479,0.4170226752758026,0.3779805600643158,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9370605945587158,0.5588861107826233,0.6896995306015015,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8653543591499329,0.4455175399780273,0.3136059045791626,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8583616614341736,0.4345860183238983,0.4143059253692627,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7058788537979126,0.2352076023817062,1.076582670211792,284.94647216796875,284.95001220703125,302.6878662109375,297.2582092285156,299.0935974121094,297.19512939453125,284.946533203125,1.0,0.6196377277374268,0.4566643834114074,0.4566643834114074,1.0,1.0,-3.257838487625122,1.1213252544403076,2.1365132331848145,0.3822179436683655,0.9089024662971495,0.9089024662971495,0.0,182.54107666015625,158.0,74596.625,0.0,2983.91455078125,1.0,278.1499938964844,282.95751953125,300.2531433105469,305.1090087890625,293.1499938964844,293.1499938964844,278.1499938964844,36354.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435038924217224,1.0,0.0,0.0,3.708430051803589,3.708454608917236,9.176423532153422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.330078125,0.0,1601.8480224609375,1895.4371337890625,0.0,2874.46923828125,0.9186190366744996,1.0,0.0,3.0,1.0,0.0
18015000,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8472826480865479,0.4170226752758026,0.3779805600643158,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9370605945587158,0.5588861107826233,0.6896995306015015,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8653543591499329,0.4455175399780273,0.3136059045791626,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8583616614341736,0.4345860183238983,0.4143059253692627,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7058788537979126,0.2352076023817062,1.076582670211792,284.94647216796875,284.95001220703125,302.6878662109375,297.2582092285156,299.0935974121094,297.19512939453125,284.946533203125,1.0,0.6196377277374268,0.4566643834114074,0.4566643834114074,1.0,1.0,-3.257838487625122,1.1213252544403076,2.1365132331848145,0.3822179436683655,0.9089024662971495,0.9089024662971495,0.0,182.54107666015625,158.0,74596.625,0.0,2983.91455078125,1.0,278.1499938964844,282.95751953125,300.2531433105469,305.1090087890625,293.1499938964844,293.1499938964844,278.1499938964844,36354.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435038924217224,1.0,0.0,0.0,3.708430051803589,3.708454608917236,9.176423532153422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.330078125,0.0,1601.8480224609375,1895.4371337890625,0.0,2874.46923828125,0.9186190366744996,1.0,0.0,3.0,1.0,0.0
18015060,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8573231101036072,0.4167316854000091,0.3774074018001556,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9512588381767272,0.5603812336921692,0.6910805106163025,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8764287233352661,0.4458453953266144,0.3135867416858673,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8692647218704224,0.4349974989891052,0.4143597185611725,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7144119739532471,0.2349115908145904,1.0736100673675537,284.9471740722656,284.95001220703125,302.70751953125,297.260009765625,299.0968322753906,297.19561767578125,284.9472045898437,1.0,0.6145893931388855,0.4557534158229828,0.4557534158229828,1.0,1.0,-3.254894256591797,1.118028163909912,2.1368660926818848,0.3794120550155639,0.9078962206840516,0.9078962206840516,0.0,174.12008666992188,158.0,74464.6875,0.0,2930.88134765625,1.0,278.1499938964844,282.958740234375,300.2554626464844,305.1019287109375,293.1499938964844,293.1499938964844,278.1499938964844,36291.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428488373756409,1.0,0.0,0.0,3.700967311859131,3.7009918689727774,9.139528742707624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.234375,0.0,1592.825927734375,1895.4371337890625,0.0,2868.343017578125,0.91689932346344,1.0,0.0,3.0,1.0,0.0
18015120,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8608052730560303,0.416641891002655,0.3772265315055847,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9559011459350586,0.5608570575714111,0.6915200352668762,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8802448511123657,0.4459525942802429,0.3135819733142853,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8730297088623047,0.4351300001144409,0.4143775999546051,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7171905040740967,0.2348264753818512,1.0727052688598633,284.94732666015625,284.95001220703125,302.713623046875,297.2608337402344,299.09783935546875,297.1957702636719,284.9473571777344,1.0,0.6129712462425232,0.4554657340049743,0.4554657340049743,1.0,1.0,-3.2540102005004883,1.117003083229065,2.137006998062134,0.3785306215286255,0.907580018043518,0.907580018043518,0.0,171.41810607910156,146.0,74425.765625,0.0,2914.013671875,1.0,278.1499938964844,282.9590759277344,300.2563781738281,305.10009765625,293.1499938964844,293.1499938964844,278.1499938964844,36275.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426426649093628,1.0,0.0,0.0,3.698797464370728,3.698822021484375,9.12881489512074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.0791015625,0.0,1590.2244873046875,1895.4371337890625,0.0,2866.41552734375,0.9164007902145386,1.0,0.0,3.0,1.0,0.0
18015180,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8772819638252258,0.4162843823432922,0.3764779567718506,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9756965041160583,0.5628575086593628,0.6933660507202148,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8980811238288879,0.4464273750782013,0.3135741651058197,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.890688955783844,0.4356984198093414,0.4144586622714996,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7296757102012634,0.2345224469900131,1.069139003753662,284.9477233886719,284.95001220703125,302.7388000488281,297.2656555175781,299.1019592285156,297.1966552734375,284.9477233886719,1.0,0.6061047315597534,0.4542670845985412,0.4542670845985412,1.0,1.0,-3.250616788864136,1.112841248512268,2.137775421142578,0.374876469373703,0.906287968158722,0.906287968158722,0.0,159.91773986816406,134.0,74280.078125,0.0,2843.0888671875,1.0,278.1499938964844,282.9600830078125,300.26153564453125,305.0949401855469,293.1499938964844,293.1499938964844,278.1499938964844,36226.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418334722518921,1.0,0.0,0.0,3.690814733505249,3.690839290618897,9.089454238164764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11970.5458984375,0.0,1580.7630615234375,1895.4371337890625,0.0,2858.85009765625,0.9145758152008056,1.0,0.0,3.0,1.0,0.0
18015240,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8772819638252258,0.4162843823432922,0.3764779567718506,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9756965041160583,0.5628575086593628,0.6933660507202148,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8980811238288879,0.4464273750782013,0.3135741651058197,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.890688955783844,0.4356984198093414,0.4144586622714996,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7296757102012634,0.2345224469900131,1.069139003753662,284.9477233886719,284.95001220703125,302.7388000488281,297.2656555175781,299.1019592285156,297.1966552734375,284.9477233886719,1.0,0.6061047315597534,0.4542670845985412,0.4542670845985412,1.0,1.0,-3.250616788864136,1.112841248512268,2.137775421142578,0.374876469373703,0.906287968158722,0.906287968158722,0.0,159.91773986816406,134.0,74280.078125,0.0,2843.0888671875,1.0,278.1499938964844,282.9600830078125,300.26153564453125,305.0949401855469,293.1499938964844,293.1499938964844,278.1499938964844,36226.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418334722518921,1.0,0.0,0.0,3.690814733505249,3.690839290618897,9.089454238164764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11970.5458984375,0.0,1580.7630615234375,1895.4371337890625,0.0,2858.85009765625,0.9145758152008056,1.0,0.0,3.0,1.0,0.0
18015300,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8867731094360352,0.4161138832569122,0.3761080205440521,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9855138063430786,0.5638652443885803,0.6942952275276184,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9083647727966307,0.4466789066791534,0.3135776817798614,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9007365703582764,0.4359893798828125,0.4145029187202453,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7366821765899658,0.2343908250331878,1.0674411058425903,284.9478454589844,284.95001220703125,302.7511291503906,297.2688293457031,299.1039733886719,297.1971740722656,284.9478454589844,1.0,0.6026243567466736,0.4536677598953247,0.4536677598953247,1.0,1.0,-3.249028444290161,1.1108009815216064,2.1382274627685547,0.3730444312095642,0.905656635761261,0.905656635761261,0.0,154.09243774414062,134.0,74213.7421875,0.0,2807.505126953125,1.0,278.1499938964844,282.9604797363281,300.2647705078125,305.093505859375,293.1499938964844,293.1499938964844,278.1499938964844,36208.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414337038993835,1.0,0.0,0.0,3.6872169971466064,3.687241554260254,9.071742397281924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11960.556640625,0.0,1576.544189453125,1895.4371337890625,0.0,2855.113037109375,0.9137567281723022,1.0,0.0,3.0,1.0,0.0
18015360,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8971996903419495,0.4159498214721679,0.3757425844669342,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9950732588768004,0.5648856163024902,0.6952353119850159,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.920491099357605,0.4469421505928039,0.3135882616043091,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9121322631835938,0.4362847208976745,0.4145502746105194,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7444345355033875,0.2342728823423385,1.0658026933670044,284.9479675292969,284.95001220703125,302.7633361816406,297.2724609375,299.1061706542969,297.1977233886719,284.9479675292969,1.0,0.5991113185882568,0.4531204402446747,0.4531204402446747,1.0,1.0,-3.2474265098571777,1.1088719367980957,2.138554573059082,0.3713232576847076,0.9050451517105104,0.9050451517105104,0.0,148.2312469482422,122.0,74152.21875,0.0,2771.82470703125,1.0,278.1499938964844,282.9608459472656,300.2685241699219,305.0929260253906,293.1499938964844,293.1499938964844,278.1499938964844,36194.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410459756851196,1.0,0.0,0.0,3.683873414993286,3.6838977336883545,9.055296459337114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11951.51953125,0.0,1572.647705078125,1895.4371337890625,0.0,2851.489501953125,0.9129974842071532,1.0,0.0,3.0,1.0,0.0
18015420,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.913581609725952,0.4155144691467285,0.3750934302806854,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.9990000128746032,0.568396270275116,0.6732931733131409,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.9395599365234376,0.4473793804645538,0.3136831223964691,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.9309765100479126,0.4367806017398834,0.4147372245788574,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.7564623951911926,0.2339761108160019,1.063073754310608,284.9364624023437,284.95001220703125,302.7872619628906,297.281005859375,299.1125793457031,297.20440673828125,284.9358215332031,1.0,0.5906999111175537,0.4520257413387298,0.4520257413387298,1.0,1.0,-3.2235889434814453,1.097103476524353,2.126485586166382,0.3649907410144806,0.8924776911735535,0.8924776911735535,0.0,139.2781982421875,110.0,73646.5078125,0.0,2673.6416015625,1.0,278.1499938964844,282.9559936523437,300.2750549316406,305.07586669921875,293.1499938964844,293.1499938964844,278.45001220703125,36676.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399075865745544,1.0,0.0,0.0,3.662602186203003,3.6626265048980713,8.951025733949791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11128.2021484375,0.0,1552.3140869140625,1895.4371337890625,0.0,2840.85205078125,0.9084427952766418,1.0,0.0,3.0,1.0,0.0
18015480,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.913581609725952,0.4155144691467285,0.3750934302806854,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.9990000128746032,0.568396270275116,0.6732931733131409,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.9395599365234376,0.4473793804645538,0.3136831223964691,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.9309765100479126,0.4367806017398834,0.4147372245788574,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.7564623951911926,0.2339761108160019,1.063073754310608,284.9364624023437,284.95001220703125,302.7872619628906,297.281005859375,299.1125793457031,297.20440673828125,284.9358215332031,1.0,0.5906999111175537,0.4520257413387298,0.4520257413387298,1.0,1.0,-3.2235889434814453,1.097103476524353,2.126485586166382,0.3649907410144806,0.8924776911735535,0.8924776911735535,0.0,139.2781982421875,110.0,73646.5078125,0.0,2673.6416015625,1.0,278.1499938964844,282.9559936523437,300.2750549316406,305.07586669921875,293.1499938964844,293.1499938964844,278.45001220703125,36676.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399075865745544,1.0,0.0,0.0,3.662602186203003,3.6626265048980713,8.951025733949791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11128.2021484375,0.0,1552.3140869140625,1895.4371337890625,0.0,2840.85205078125,0.9084427952766418,1.0,0.0,3.0,1.0,0.0
18015540,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9330002069473268,0.4156163334846496,0.3747897446155548,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9990000128746032,0.5758925676345825,0.6371492147445679,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9592404365539552,0.4483028948307037,0.3140211701393127,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.951095461845398,0.4376608729362488,0.4151781499385834,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7699747681617737,0.2339613586664199,1.061234474182129,284.994873046875,284.95001220703125,302.81060791015625,297.2911071777344,299.1313171386719,297.2315673828125,284.9915466308594,1.0,0.5807446241378784,0.4509310722351074,0.4509310722351074,1.0,1.0,-3.188524007797241,1.08107590675354,2.107448101043701,0.356600672006607,0.9649842977523804,0.9649842977523804,0.0,130.30194091796875,128.0,72500.1484375,0.0,2554.722900390625,1.0,278.4431457519531,283.0423889160156,300.2705383300781,304.9527587890625,293.1499938964844,293.1499938964844,278.1499938964844,33547.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332709074020386,1.0,0.0,0.0,3.7706758975982666,3.770700693130493,9.487060879109776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.34375,0.0,1652.6630859375,1895.4371337890625,0.0,2778.915283203125,0.9302903413772584,1.0,0.0,3.0,1.0,0.0
18015600,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9330002069473268,0.4156163334846496,0.3747897446155548,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9990000128746032,0.5758925676345825,0.6371492147445679,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9592404365539552,0.4483028948307037,0.3140211701393127,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.951095461845398,0.4376608729362488,0.4151781499385834,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7699747681617737,0.2339613586664199,1.061234474182129,284.994873046875,284.95001220703125,302.81060791015625,297.2911071777344,299.1313171386719,297.2315673828125,284.9915466308594,1.0,0.5807446241378784,0.4509310722351074,0.4509310722351074,1.0,1.0,-3.188524007797241,1.08107590675354,2.107448101043701,0.356600672006607,0.9649842977523804,0.9649842977523804,0.0,130.30194091796875,128.0,72500.1484375,0.0,2554.722900390625,1.0,278.4431457519531,283.0423889160156,300.2705383300781,304.9527587890625,293.1499938964844,293.1499938964844,278.1499938964844,33547.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332709074020386,1.0,0.0,0.0,3.7706758975982666,3.770700693130493,9.487060879109776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.34375,0.0,1652.6630859375,1895.4371337890625,0.0,2778.915283203125,0.9302903413772584,1.0,0.0,3.0,1.0,0.0
