time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015660,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9341989755630492,0.4146116971969604,0.3740867376327514,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9990000128746032,0.5831525325775146,0.6338523030281067,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9611295461654664,0.4483272731304168,0.3141638338565826,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9531142711639404,0.4377873837947845,0.4154369235038757,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7710354924201965,0.2336473762989044,1.0600732564926147,284.9042358398437,284.95001220703125,302.8333435058594,297.30255126953125,299.14971923828125,297.2527160644531,284.9060974121094,1.0,0.5804171562194824,0.4502544999122619,0.4502544999122619,1.0,1.0,-3.1836647987365723,1.077616810798645,2.1060478687286377,0.3535544276237488,0.8731298446655273,0.8731298446655273,0.0,129.39991760253906,146.0,72900.71875,0.0,2540.3408203125,1.0,278.1570129394531,282.93975830078125,300.3080749511719,305.08154296875,293.1499938964844,293.1499938964844,278.45001220703125,38645.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375667333602905,1.0,0.0,0.0,3.641883134841919,3.6419074535369873,8.850041126606811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.080078125,0.0,1543.908935546875,1895.4371337890625,0.0,2818.98974609375,0.9059470891952516,1.0,0.0,3.0,1.0,0.0
18015720,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9341989755630492,0.4146116971969604,0.3740867376327514,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9990000128746032,0.5831525325775146,0.6338523030281067,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9611295461654664,0.4483272731304168,0.3141638338565826,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9531142711639404,0.4377873837947845,0.4154369235038757,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7710354924201965,0.2336473762989044,1.0600732564926147,284.9042358398437,284.95001220703125,302.8333435058594,297.30255126953125,299.14971923828125,297.2527160644531,284.9060974121094,1.0,0.5804171562194824,0.4502544999122619,0.4502544999122619,1.0,1.0,-3.1836647987365723,1.077616810798645,2.1060478687286377,0.3535544276237488,0.8731298446655273,0.8731298446655273,0.0,129.39991760253906,146.0,72900.71875,0.0,2540.3408203125,1.0,278.1570129394531,282.93975830078125,300.3080749511719,305.08154296875,293.1499938964844,293.1499938964844,278.45001220703125,38645.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375667333602905,1.0,0.0,0.0,3.641883134841919,3.6419074535369873,8.850041126606811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.080078125,0.0,1543.908935546875,1895.4371337890625,0.0,2818.98974609375,0.9059470891952516,1.0,0.0,3.0,1.0,0.0
18015780,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9234487414360046,0.414871484041214,0.3741792440414428,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9990000128746032,0.5878400206565857,0.6531475782394409,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9516451358795166,0.4494362473487854,0.3148452639579773,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9432984590530396,0.438791275024414,0.4163118004798889,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.763554036617279,0.2338108867406845,1.0609416961669922,285.0166320800781,284.95001220703125,302.85546875,297.3150939941406,299.1633605957031,297.26397705078125,285.0157165527344,1.0,0.5863483548164368,0.4495779573917389,0.4495779573917389,1.0,1.0,-3.204512119293213,1.0839664936065674,2.120545625686645,0.3550263047218323,0.9778066277503968,0.9778066277503968,0.0,134.18760681152344,164.0,72738.5234375,0.0,2607.59619140625,1.0,278.44317626953125,283.0592041015625,300.298828125,304.9757385253906,293.1499938964844,293.1499938964844,278.1499938964844,33147.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311576247215271,1.0,0.0,0.0,3.767458438873291,3.7674832344055176,9.470878126194292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.0068359375,0.0,1645.785888671875,1895.4371337890625,0.0,2759.224609375,0.9295254349708556,1.0,0.0,3.0,1.0,0.0
18015840,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9234487414360046,0.414871484041214,0.3741792440414428,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9990000128746032,0.5878400206565857,0.6531475782394409,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9516451358795166,0.4494362473487854,0.3148452639579773,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9432984590530396,0.438791275024414,0.4163118004798889,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.763554036617279,0.2338108867406845,1.0609416961669922,285.0166320800781,284.95001220703125,302.85546875,297.3150939941406,299.1633605957031,297.26397705078125,285.0157165527344,1.0,0.5863483548164368,0.4495779573917389,0.4495779573917389,1.0,1.0,-3.204512119293213,1.0839664936065674,2.120545625686645,0.3550263047218323,0.9778066277503968,0.9778066277503968,0.0,134.18760681152344,164.0,72738.5234375,0.0,2607.59619140625,1.0,278.44317626953125,283.0592041015625,300.298828125,304.9757385253906,293.1499938964844,293.1499938964844,278.1499938964844,33147.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311576247215271,1.0,0.0,0.0,3.767458438873291,3.7674832344055176,9.470878126194292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.0068359375,0.0,1645.785888671875,1895.4371337890625,0.0,2759.224609375,0.9295254349708556,1.0,0.0,3.0,1.0,0.0
18015900,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.914985716342926,0.4145265817642212,0.3742780089378357,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.5884542465209961,0.6691130995750427,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9435813426971436,0.4496253430843353,0.3152523934841156,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9350507259368896,0.4389792382717132,0.4168252944946289,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7576830387115479,0.2337124794721603,1.061704158782959,284.890869140625,284.95001220703125,302.8663024902344,297.3217163085937,299.1632385253906,297.25860595703125,284.88885498046875,1.0,0.5910651087760925,0.4492396712303161,0.4492396712303161,1.0,1.0,-3.2214157581329346,1.089591383934021,2.131824493408203,0.3568596839904785,0.8957716822624207,0.8957716822624207,0.0,138.2371368408203,164.0,73989.8671875,0.0,2663.6396484375,1.0,278.1949768066406,282.91131591796875,300.35089111328125,305.2298583984375,293.1499938964844,293.1499938964844,278.1499938964844,36574.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366199731826782,1.0,0.0,0.0,3.753974676132202,3.753999710083008,9.40320660447469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12069.8701171875,0.0,1656.3760986328125,1895.4371337890625,0.0,2810.152587890625,0.927205502986908,1.0,0.0,3.0,1.0,0.0
18015960,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9047542214393616,0.4140099585056305,0.3739811480045318,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.9990000128746032,0.5879173278808594,0.6893230676651001,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9330377578735352,0.4496574401855469,0.3154060244560241,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9244813919067384,0.4390217661857605,0.4170487821102142,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.7504033446311951,0.2334855198860168,1.061647653579712,284.9224853515625,284.95001220703125,302.8769836425781,297.3285522460937,299.157470703125,297.24664306640625,284.9247131347656,1.0,0.5965909361839294,0.4485208988189697,0.4485208988189697,1.0,1.0,-3.2401323318481445,1.095022678375244,2.1451094150543213,0.3580896258354187,0.901369571685791,0.901369571685791,0.0,143.37060546875,182.0,74129.828125,0.0,2729.935302734375,1.0,278.1568908691406,282.936767578125,300.347412109375,305.1883544921875,293.1499938964844,293.1499938964844,278.45001220703125,37280.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381732702255249,1.0,0.0,0.0,3.7055411338806152,3.705565929412842,9.162133096651814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11226.96484375,0.0,1605.56884765625,1895.4371337890625,0.0,2824.65283203125,0.9190229177474976,1.0,0.0,3.0,1.0,0.0
18016020,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8811839818954468,0.4141952395439148,0.3743579685688019,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.9923622012138368,0.5855717062950134,0.7222776412963867,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9067248106002808,0.4507802724838257,0.3163691163063049,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8992156982421875,0.4399450421333313,0.4182217717170715,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.732646644115448,0.2333954870700836,1.0632586479187012,285.0472412109375,284.95001220703125,302.8978881835937,297.3426513671875,299.14483642578125,297.222412109375,285.0455627441406,1.0,0.6089938879013062,0.4470833837985992,0.4470833837985992,1.0,1.0,-3.273823499679565,1.1041938066482544,2.169629573822021,0.3606904745101928,1.0,1.0,0.0,157.5361328125,200.0,74103.25,0.0,2880.146240234375,1.0,278.44317626953125,283.06396484375,300.33746337890625,305.1084289550781,293.1499938964844,293.1499938964844,278.1499938964844,33191.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341202139854431,1.0,0.0,0.0,3.8349084854125977,3.8349337577819824,9.813032875172212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12669.8271484375,0.0,1726.7073974609375,1895.4371337890625,0.0,2786.83349609375,0.944747030735016,1.0,0.0,3.0,1.0,0.0
18016080,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8811839818954468,0.4141952395439148,0.3743579685688019,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.9923622012138368,0.5855717062950134,0.7222776412963867,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9067248106002808,0.4507802724838257,0.3163691163063049,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8992156982421875,0.4399450421333313,0.4182217717170715,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.732646644115448,0.2333954870700836,1.0632586479187012,285.0472412109375,284.95001220703125,302.8978881835937,297.3426513671875,299.14483642578125,297.222412109375,285.0455627441406,1.0,0.6089938879013062,0.4470833837985992,0.4470833837985992,1.0,1.0,-3.273823499679565,1.1041938066482544,2.169629573822021,0.3606904745101928,1.0,1.0,0.0,157.5361328125,200.0,74103.25,0.0,2880.146240234375,1.0,278.44317626953125,283.06396484375,300.33746337890625,305.1084289550781,293.1499938964844,293.1499938964844,278.1499938964844,33191.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341202139854431,1.0,0.0,0.0,3.8349084854125977,3.8349337577819824,9.813032875172212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12669.8271484375,0.0,1726.7073974609375,1895.4371337890625,0.0,2786.83349609375,0.944747030735016,1.0,0.0,3.0,1.0,0.0
18016140,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8523561954498291,0.4128786921501159,0.374313086271286,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9623641967773438,0.5840734243392944,0.7209070920944214,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.876909077167511,0.4506706297397613,0.3171257376670837,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8698117136955261,0.4397743046283722,0.4191444814205169,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7100263833999634,0.2325886636972427,1.064245343208313,284.89849853515625,284.95001220703125,302.9181823730469,297.35723876953125,299.1305236816406,297.1993713378906,284.9001770019531,1.0,0.6202859878540039,0.4456458687782287,0.4456458687782287,1.0,1.0,-3.2775044441223145,1.1020365953445437,2.1754679679870605,0.3574581146240234,0.9084371328353882,0.9084371328353882,0.0,177.07228088378906,218.0,75041.90625,0.0,2995.633056640625,1.0,278.156005859375,282.89996337890625,300.3771667480469,305.2950744628906,293.1499938964844,293.1499938964844,278.1499938964844,37745.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413295745849609,1.0,0.0,0.0,3.7792255878448486,3.779251098632813,9.530132274448988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12144.2255859375,0.0,1695.267333984375,1895.4371337890625,0.0,2854.1396484375,0.9354141354560852,1.0,0.0,3.0,1.0,0.0
18016200,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8523561954498291,0.4128786921501159,0.374313086271286,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9623641967773438,0.5840734243392944,0.7209070920944214,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.876909077167511,0.4506706297397613,0.3171257376670837,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8698117136955261,0.4397743046283722,0.4191444814205169,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7100263833999634,0.2325886636972427,1.064245343208313,284.89849853515625,284.95001220703125,302.9181823730469,297.35723876953125,299.1305236816406,297.1993713378906,284.9001770019531,1.0,0.6202859878540039,0.4456458687782287,0.4456458687782287,1.0,1.0,-3.2775044441223145,1.1020365953445437,2.1754679679870605,0.3574581146240234,0.9084371328353882,0.9084371328353882,0.0,177.07228088378906,218.0,75041.90625,0.0,2995.633056640625,1.0,278.156005859375,282.89996337890625,300.3771667480469,305.2950744628906,293.1499938964844,293.1499938964844,278.1499938964844,37745.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413295745849609,1.0,0.0,0.0,3.7792255878448486,3.779251098632813,9.530132274448988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12144.2255859375,0.0,1695.267333984375,1895.4371337890625,0.0,2854.1396484375,0.9354141354560852,1.0,0.0,3.0,1.0,0.0
18016260,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8336011171340942,0.4120619297027588,0.3740263283252716,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9386192560195924,0.5844911932945251,0.721738874912262,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8572448492050171,0.4507977962493896,0.3175761997699737,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8505057096481323,0.4397598803043365,0.4196565151214599,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.6927891969680786,0.2319283485412597,1.0640275478363037,284.9263916015625,284.95001220703125,302.93475341796875,297.3696594238281,299.1249084472656,297.1914367675781,284.927490234375,1.0,0.6292197704315186,0.4442378282546997,0.4442378282546997,1.0,1.0,-3.278820037841797,1.0990400314331057,2.1797800064086914,0.3541659116744995,0.9074713587760924,0.9074713587760924,0.0,193.0946044921875,218.0,74810.1953125,0.0,3088.143310546875,1.0,278.1504211425781,282.9264221191406,300.3681945800781,305.2434387207031,293.1499938964844,293.1499938964844,278.1499938964844,37185.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401390910148621,1.0,0.0,0.0,3.742265939712525,3.742291212081909,9.344640261588212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12089.107421875,0.0,1647.35400390625,1895.4371337890625,0.0,2843.0146484375,0.9268587827682496,1.0,0.0,3.0,1.0,0.0
18016320,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.8305251002311707,0.4119419753551483,0.3740123808383941,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.9344872236251832,0.584650993347168,0.7220303416252136,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8540383577346802,0.4508557617664337,0.3176895081996918,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8473567366600037,0.439781904220581,0.4197808504104614,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.6898778080940247,0.2318179756402969,1.0640487670898438,284.93072509765625,284.95001220703125,302.9378662109375,297.3720397949219,299.1242370605469,297.1905517578125,284.9317321777344,1.0,0.6309109926223755,0.4439696371555328,0.4439696371555328,1.0,1.0,-3.279383420944214,1.098581075668335,2.180802345275879,0.3535864949226379,0.9081121683120728,0.9081121683120728,0.0,196.0721893310547,221.0,74781.5,0.0,3106.03857421875,1.0,278.15020751953125,282.930419921875,300.3687744140625,305.2394104003906,293.1499938964844,293.1499938964844,278.1499938964844,37055.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398858904838562,1.0,0.0,0.0,3.7376863956451416,3.7377114295959473,9.321782954430092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.5263671875,0.0,1641.0135498046875,1895.4371337890625,0.0,2840.64892578125,0.9257518649101256,1.0,0.0,3.0,1.0,0.0
18016380,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8192952871322632,0.4113145768642425,0.3738316297531128,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9199026226997375,0.5859479904174805,0.7240340113639832,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8428141474723816,0.451356440782547,0.3183267116546631,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8362460732460022,0.4400127828121185,0.4204086065292358,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6791738867759705,0.2312102168798446,1.063303828239441,284.94598388671875,284.95001220703125,302.9569702148437,297.3868408203125,299.1215209960937,297.1876525878906,284.9462890625,1.0,0.6370779275894165,0.4422934353351593,0.4422934353351593,1.0,1.0,-3.281646490097046,1.09521746635437,2.186429023742676,0.3498363196849823,0.9117016196250916,0.9117016196250916,0.0,207.5701141357422,209.0,74661.4453125,0.0,3175.397705078125,1.0,278.1499938964844,282.9440002441406,300.3809814453125,305.2376403808594,293.1499938964844,293.1499938964844,278.1499938964844,36434.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385655283927917,1.0,0.0,0.0,3.721855878829956,3.721880674362183,9.242987744073616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.869140625,0.0,1617.9083251953125,1895.4371337890625,0.0,2828.31591796875,0.9217318892478944,1.0,0.0,3.0,1.0,0.0
18016440,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8192952871322632,0.4113145768642425,0.3738316297531128,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9199026226997375,0.5859479904174805,0.7240340113639832,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8428141474723816,0.451356440782547,0.3183267116546631,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8362460732460022,0.4400127828121185,0.4204086065292358,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6791738867759705,0.2312102168798446,1.063303828239441,284.94598388671875,284.95001220703125,302.9569702148437,297.3868408203125,299.1215209960937,297.1876525878906,284.9462890625,1.0,0.6370779275894165,0.4422934353351593,0.4422934353351593,1.0,1.0,-3.281646490097046,1.09521746635437,2.186429023742676,0.3498363196849823,0.9117016196250916,0.9117016196250916,0.0,207.5701141357422,209.0,74661.4453125,0.0,3175.397705078125,1.0,278.1499938964844,282.9440002441406,300.3809814453125,305.2376403808594,293.1499938964844,293.1499938964844,278.1499938964844,36434.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385655283927917,1.0,0.0,0.0,3.721855878829956,3.721880674362183,9.242987744073616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.869140625,0.0,1617.9083251953125,1895.4371337890625,0.0,2828.31591796875,0.9217318892478944,1.0,0.0,3.0,1.0,0.0
18016500,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8179840445518494,0.4110351502895355,0.3736215233802795,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9187526106834412,0.5866785645484924,0.7249653935432434,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8418036103248596,0.4516548216342926,0.3185611069202423,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8351739645004272,0.4401571154594421,0.420586496591568,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6778575778007507,0.2309463024139404,1.0623024702072144,284.9482116699219,284.95001220703125,302.9662780761719,297.3941955566406,299.1204833984375,297.18701171875,284.94830322265625,1.0,0.637419581413269,0.4414553046226501,0.4414553046226501,1.0,1.0,-3.281550884246826,1.0930633544921875,2.1884875297546387,0.347799003124237,0.9123772978782654,0.9123772978782654,0.0,208.8220367431641,209.0,74611.0546875,0.0,3182.20947265625,1.0,278.1499938964844,282.9458923339844,300.3888854980469,305.2424011230469,293.1499938964844,293.1499938964844,278.1499938964844,36284.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380709886550903,1.0,0.0,0.0,3.71812915802002,3.718153953552246,9.224487484971178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12065.865234375,0.0,1612.46337890625,1895.4371337890625,0.0,2823.69775390625,0.920764148235321,1.0,0.0,3.0,1.0,0.0
18016560,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8186034560203552,0.4107843935489654,0.3733536899089813,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9202767610549928,0.5874193906784058,0.7258163690567017,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8427956700325012,0.4519802629947662,0.3187528848648071,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8360593914985657,0.4403257369995117,0.4207002520561218,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6783195734024048,0.2307115346193313,1.0610308647155762,284.9490051269531,284.95001220703125,302.9754638671875,297.4014587402344,299.1205749511719,297.18658447265625,284.94903564453125,1.0,0.6367403268814087,0.440884530544281,0.440884530544281,1.0,1.0,-3.2808549404144287,1.0913138389587402,2.1895411014556885,0.3462746441364288,0.9125233292579652,0.9125233292579652,0.0,207.93228149414065,197.0,74565.0625,0.0,3175.703857421875,1.0,278.1499938964844,282.94683837890625,300.39666748046875,305.247314453125,293.1499938964844,293.1499938964844,278.1499938964844,36208.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376308679580688,1.0,0.0,0.0,3.715158939361572,3.715183734893799,9.209755376105022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.7900390625,0.0,1608.464111328125,1895.4371337890625,0.0,2819.588623046875,0.9200320243835448,1.0,0.0,3.0,1.0,0.0
18016620,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8230584859848022,0.4103582203388214,0.3727588951587677,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9278426766395568,0.5889026522636414,0.7273567914962769,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8481777310371399,0.4526927173137665,0.3190828263759613,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8411455750465393,0.4407277405261993,0.4208550751209259,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6822469234466553,0.2303155213594436,1.0581859350204468,284.9490966796875,284.95001220703125,302.99334716796875,297.4156188964844,299.1210021972656,297.1861877441406,284.9490661621094,1.0,0.6335070133209229,0.4397429823875427,0.4397429823875427,1.0,1.0,-3.278728008270264,1.087619662284851,2.191108226776123,0.3431982100009918,0.9120200872421264,0.9120200872421264,0.0,202.7209930419922,185.0,74473.8671875,0.0,3141.882080078125,1.0,278.1499938964844,282.94744873046875,300.4115295410156,305.2568054199219,293.1499938964844,293.1499938964844,278.1499938964844,36141.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368319869041443,1.0,0.0,0.0,3.710220336914064,3.71024489402771,9.185285421153822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.486328125,0.0,1602.2774658203125,1895.4371337890625,0.0,2812.131103515625,0.9188631772994996,1.0,0.0,3.0,1.0,0.0
18016680,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8230584859848022,0.4103582203388214,0.3727588951587677,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9278426766395568,0.5889026522636414,0.7273567914962769,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8481777310371399,0.4526927173137665,0.3190828263759613,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8411455750465393,0.4407277405261993,0.4208550751209259,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6822469234466553,0.2303155213594436,1.0581859350204468,284.9490966796875,284.95001220703125,302.99334716796875,297.4156188964844,299.1210021972656,297.1861877441406,284.9490661621094,1.0,0.6335070133209229,0.4397429823875427,0.4397429823875427,1.0,1.0,-3.278728008270264,1.087619662284851,2.191108226776123,0.3431982100009918,0.9120200872421264,0.9120200872421264,0.0,202.7209930419922,185.0,74473.8671875,0.0,3141.882080078125,1.0,278.1499938964844,282.94744873046875,300.4115295410156,305.2568054199219,293.1499938964844,293.1499938964844,278.1499938964844,36141.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368319869041443,1.0,0.0,0.0,3.710220336914064,3.71024489402771,9.185285421153822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.486328125,0.0,1602.2774658203125,1895.4371337890625,0.0,2812.131103515625,0.9188631772994996,1.0,0.0,3.0,1.0,0.0
18016740,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8307979702949524,0.4100063443183899,0.3721233904361725,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9400392770767212,0.5903928875923157,0.7287484407424927,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8572238087654114,0.4534730017185211,0.3193742334842682,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8497853875160217,0.4411931335926056,0.4209557771682739,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6893281936645508,0.2300110608339309,1.0551941394805908,284.94854736328125,284.95001220703125,303.0106201171875,297.4291381835937,299.1214599609375,297.186279296875,284.9485168457031,1.0,0.6285924315452576,0.4386014342308044,0.4386014342308044,1.0,1.0,-3.27612566947937,1.0837414264678955,2.1923842430114746,0.3400514125823974,0.910796284675598,0.910796284675598,0.0,194.4264678955078,173.0,74376.7421875,0.0,3089.8291015625,1.0,278.1499938964844,282.9476928710937,300.42535400390625,305.264892578125,293.1499938964844,293.1499938964844,278.1499938964844,36137.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360872864723206,1.0,0.0,0.0,3.705201148986816,3.705225706100464,9.160451668321912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.548828125,0.0,1596.4952392578125,1895.4371337890625,0.0,2805.181396484375,0.9177302122116088,1.0,0.0,3.0,1.0,0.0
18016800,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8307979702949524,0.4100063443183899,0.3721233904361725,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9400392770767212,0.5903928875923157,0.7287484407424927,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8572238087654114,0.4534730017185211,0.3193742334842682,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8497853875160217,0.4411931335926056,0.4209557771682739,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6893281936645508,0.2300110608339309,1.0551941394805908,284.94854736328125,284.95001220703125,303.0106201171875,297.4291381835937,299.1214599609375,297.186279296875,284.9485168457031,1.0,0.6285924315452576,0.4386014342308044,0.4386014342308044,1.0,1.0,-3.27612566947937,1.0837414264678955,2.1923842430114746,0.3400514125823974,0.910796284675598,0.910796284675598,0.0,194.4264678955078,173.0,74376.7421875,0.0,3089.8291015625,1.0,278.1499938964844,282.9476928710937,300.42535400390625,305.264892578125,293.1499938964844,293.1499938964844,278.1499938964844,36137.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360872864723206,1.0,0.0,0.0,3.705201148986816,3.705225706100464,9.160451668321912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.548828125,0.0,1596.4952392578125,1895.4371337890625,0.0,2805.181396484375,0.9177302122116088,1.0,0.0,3.0,1.0,0.0
18016860,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8411467671394348,0.4097076654434204,0.3714762330055237,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9552227258682252,0.5918863415718079,0.7300588488578796,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.869300127029419,0.4543150663375854,0.3196603059768677,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8613642454147339,0.4417016804218292,0.4210346043109894,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6988369226455688,0.2297835648059845,1.0522488355636597,284.9482421875,284.95001220703125,303.0272827148437,297.4417724609375,299.1220092773437,297.1866455078125,284.9482116699219,1.0,0.6227487325668335,0.4374949038028717,0.4374949038028717,1.0,1.0,-3.2734568119049072,1.079918384552002,2.1935384273529053,0.3369822204113006,0.9094603061676024,0.9094603061676024,0.0,184.43760681152344,161.0,74278.8046875,0.0,3028.248779296875,1.0,278.1499938964844,282.9482116699219,300.43817138671875,305.2717590332031,293.1499938964844,293.1499938964844,278.1499938964844,36141.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353747725486755,1.0,0.0,0.0,3.6998941898345934,3.699918508529663,9.134228662333044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12026.115234375,0.0,1590.4658203125,1895.4371337890625,0.0,2798.53369140625,0.9165444374084472,1.0,0.0,3.0,1.0,0.0
18016920,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8411467671394348,0.4097076654434204,0.3714762330055237,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9552227258682252,0.5918863415718079,0.7300588488578796,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.869300127029419,0.4543150663375854,0.3196603059768677,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8613642454147339,0.4417016804218292,0.4210346043109894,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6988369226455688,0.2297835648059845,1.0522488355636597,284.9482421875,284.95001220703125,303.0272827148437,297.4417724609375,299.1220092773437,297.1866455078125,284.9482116699219,1.0,0.6227487325668335,0.4374949038028717,0.4374949038028717,1.0,1.0,-3.2734568119049072,1.079918384552002,2.1935384273529053,0.3369822204113006,0.9094603061676024,0.9094603061676024,0.0,184.43760681152344,161.0,74278.8046875,0.0,3028.248779296875,1.0,278.1499938964844,282.9482116699219,300.43817138671875,305.2717590332031,293.1499938964844,293.1499938964844,278.1499938964844,36141.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353747725486755,1.0,0.0,0.0,3.6998941898345934,3.699918508529663,9.134228662333044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12026.115234375,0.0,1590.4658203125,1895.4371337890625,0.0,2798.53369140625,0.9165444374084472,1.0,0.0,3.0,1.0,0.0
18016980,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.853991687297821,0.4094451665878296,0.3708324730396271,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9718713760375975,0.5933709144592285,0.7313185930252075,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8841444253921509,0.4552062451839447,0.3199573457241058,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8756734132766724,0.4422371387481689,0.421108216047287,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7103226780891418,0.2296129912137985,1.0494157075881958,284.9481201171875,284.95001220703125,303.0433349609375,297.45330810546875,299.1224365234375,297.1871643066406,284.9481201171875,1.0,0.6164325475692749,0.4363883733749389,0.4363883733749389,1.0,1.0,-3.2708868980407715,1.07612943649292,2.1947572231292725,0.3339298665523529,0.9081441164016724,0.9081441164016724,0.0,173.61158752441406,149.0,74181.328125,0.0,2962.305908203125,1.0,278.1499938964844,282.94891357421875,300.44989013671875,305.277587890625,293.1499938964844,293.1499938964844,278.1499938964844,36144.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347076773643494,1.0,0.0,0.0,3.694499254226685,3.694523811340332,9.107611163017282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.453125,0.0,1584.335693359375,1895.4371337890625,0.0,2792.3115234375,0.915338099002838,1.0,0.0,3.0,1.0,0.0
18017040,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.853991687297821,0.4094451665878296,0.3708324730396271,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9718713760375975,0.5933709144592285,0.7313185930252075,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8841444253921509,0.4552062451839447,0.3199573457241058,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8756734132766724,0.4422371387481689,0.421108216047287,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7103226780891418,0.2296129912137985,1.0494157075881958,284.9481201171875,284.95001220703125,303.0433349609375,297.45330810546875,299.1224365234375,297.1871643066406,284.9481201171875,1.0,0.6164325475692749,0.4363883733749389,0.4363883733749389,1.0,1.0,-3.2708868980407715,1.07612943649292,2.1947572231292725,0.3339298665523529,0.9081441164016724,0.9081441164016724,0.0,173.61158752441406,149.0,74181.328125,0.0,2962.305908203125,1.0,278.1499938964844,282.94891357421875,300.44989013671875,305.277587890625,293.1499938964844,293.1499938964844,278.1499938964844,36144.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347076773643494,1.0,0.0,0.0,3.694499254226685,3.694523811340332,9.107611163017282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.453125,0.0,1584.335693359375,1895.4371337890625,0.0,2792.3115234375,0.915338099002838,1.0,0.0,3.0,1.0,0.0
18017100,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8615024089813232,0.4093257784843445,0.3705138266086578,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9804214239120485,0.5941048264503479,0.7319284677505493,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8926826119422913,0.4556694030761719,0.3201122581958771,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8839499950408936,0.4425128698348999,0.4211447238922119,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7165347337722778,0.2295478135347366,1.04805326461792,284.9480895996094,284.95001220703125,303.0511474609375,297.4585876464844,299.12255859375,297.1874389648437,284.9480895996094,1.0,0.6131497025489807,0.4358350932598114,0.4358350932598114,1.0,1.0,-3.2696609497070312,1.074255108833313,2.195405960083008,0.332410991191864,0.9074990749359132,0.9074990749359132,0.0,167.98147583007812,149.0,74132.828125,0.0,2928.285888671875,1.0,278.1499938964844,282.94927978515625,300.45526123046875,305.2799987792969,293.1499938964844,293.1499938964844,278.1499938964844,36144.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343902230262756,1.0,0.0,0.0,3.691796541213989,3.6918210983276367,9.094289907807252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.001953125,0.0,1581.2640380859375,1895.4371337890625,0.0,2789.350830078125,0.9147331714630128,1.0,0.0,3.0,1.0,0.0
18017160,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8697807192802429,0.4092119038105011,0.3701976239681244,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9888948798179626,0.5948325991630554,0.7325277924537659,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9019498825073242,0.4561406970024109,0.3202710449695587,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8929746747016907,0.4427918791770935,0.4211817979812622,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7229769229888916,0.2294919639825821,1.0467212200164795,284.9481811523437,284.95001220703125,303.05877685546875,297.4635009765625,299.1229858398437,297.1877136230469,284.9481811523437,1.0,0.6098212599754333,0.435368537902832,0.435368537902832,1.0,1.0,-3.26846981048584,1.0726006031036377,2.195869207382202,0.3311033844947815,0.9069467782974244,0.9069467782974244,0.0,162.2816619873047,137.0,74088.09375,0.0,2893.974365234375,1.0,278.1499938964844,282.94970703125,300.46026611328125,305.28228759765625,293.1499938964844,293.1499938964844,278.1499938964844,36141.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340921401977539,1.0,0.0,0.0,3.6892249584198,3.689249277114868,9.081624625650876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12001.064453125,0.0,1578.3184814453125,1895.4371337890625,0.0,2786.5712890625,0.9141560196876526,1.0,0.0,3.0,1.0,0.0
18017220,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.8859943151473999,0.4089511334896087,0.3696112036705017,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.9990000128746032,0.5967325568199158,0.7240868806838989,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.921213150024414,0.4570590555667877,0.3206296563148498,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9107632040977478,0.4433173537254333,0.4213026165962219,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.7350844740867615,0.2293666303157806,1.0443477630615234,284.9433898925781,284.95001220703125,303.0736389160156,297.4721374511719,299.1241149902344,297.1897888183594,284.9427795410156,1.0,0.6025568842887878,0.4344353973865509,0.4344353973865509,1.0,1.0,-3.257662773132324,1.0661686658859253,2.1914942264556885,0.3275483846664428,0.9015076756477356,0.9015076756477356,0.0,152.0064239501953,125.0,73854.25,0.0,2814.1591796875,1.0,278.1499938964844,282.947509765625,300.4688720703125,305.2809143066406,293.1499938964844,293.1499938964844,278.1499938964844,36307.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833475649356842,1.0,0.0,0.0,3.679757595062256,3.679781913757324,9.035073844643192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11966.21484375,0.0,1568.84375,1895.4371337890625,0.0,2780.82373046875,0.9120832085609436,1.0,0.0,3.0,1.0,0.0
18017280,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.8859943151473999,0.4089511334896087,0.3696112036705017,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.9990000128746032,0.5967325568199158,0.7240868806838989,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.921213150024414,0.4570590555667877,0.3206296563148498,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9107632040977478,0.4433173537254333,0.4213026165962219,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.7350844740867615,0.2293666303157806,1.0443477630615234,284.9433898925781,284.95001220703125,303.0736389160156,297.4721374511719,299.1241149902344,297.1897888183594,284.9427795410156,1.0,0.6025568842887878,0.4344353973865509,0.4344353973865509,1.0,1.0,-3.257662773132324,1.0661686658859253,2.1914942264556885,0.3275483846664428,0.9015076756477356,0.9015076756477356,0.0,152.0064239501953,125.0,73854.25,0.0,2814.1591796875,1.0,278.1499938964844,282.947509765625,300.4688720703125,305.2809143066406,293.1499938964844,293.1499938964844,278.1499938964844,36307.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833475649356842,1.0,0.0,0.0,3.679757595062256,3.679781913757324,9.035073844643192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11966.21484375,0.0,1568.84375,1895.4371337890625,0.0,2780.82373046875,0.9120832085609436,1.0,0.0,3.0,1.0,0.0
18017340,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.8992559313774109,0.4085642397403717,0.3690273463726043,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.9990000128746032,0.6014988422393799,0.6923109292984009,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.9378363490104676,0.4578717648983001,0.3210042715072632,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.9266946911811828,0.4437279999256134,0.4214353859424591,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.744986891746521,0.2291863411664962,1.0422512292861938,284.9318542480469,284.95001220703125,303.087890625,297.47900390625,299.1312561035156,297.2036437988281,284.9315490722656,1.0,0.5934132933616638,0.4335022866725921,0.4335022866725921,1.0,1.0,-3.2257111072540283,1.051915407180786,2.1737959384918213,0.3206766545772552,0.8846567273139954,0.8846567273139954,0.0,143.5416259765625,113.0,73122.59375,0.0,2701.692138671875,1.0,278.1499938964844,282.9471435546875,300.4717712402344,305.24493408203125,293.1499938964844,293.1499938964844,278.45001220703125,37021.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320594429969788,1.0,0.0,0.0,3.642778873443604,3.6428029537200928,8.854395332491549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.5908203125,0.0,1532.7750244140625,1895.4371337890625,0.0,2767.62548828125,0.9042890071868896,1.0,0.0,3.0,1.0,0.0
18017400,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.8992559313774109,0.4085642397403717,0.3690273463726043,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.9990000128746032,0.6014988422393799,0.6923109292984009,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.9378363490104676,0.4578717648983001,0.3210042715072632,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.9266946911811828,0.4437279999256134,0.4214353859424591,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.744986891746521,0.2291863411664962,1.0422512292861938,284.9318542480469,284.95001220703125,303.087890625,297.47900390625,299.1312561035156,297.2036437988281,284.9315490722656,1.0,0.5934132933616638,0.4335022866725921,0.4335022866725921,1.0,1.0,-3.2257111072540283,1.051915407180786,2.1737959384918213,0.3206766545772552,0.8846567273139954,0.8846567273139954,0.0,143.5416259765625,113.0,73122.59375,0.0,2701.692138671875,1.0,278.1499938964844,282.9471435546875,300.4717712402344,305.24493408203125,293.1499938964844,293.1499938964844,278.45001220703125,37021.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320594429969788,1.0,0.0,0.0,3.642778873443604,3.6428029537200928,8.854395332491549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.5908203125,0.0,1532.7750244140625,1895.4371337890625,0.0,2767.62548828125,0.9042890071868896,1.0,0.0,3.0,1.0,0.0
18017460,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9158242344856262,0.4087812006473541,0.3688022494316101,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9990000128746032,0.6090520620346069,0.6577406525611877,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9565056562423706,0.4591308534145355,0.3215631246566772,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9454541802406312,0.4445318579673767,0.4217842519283294,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7570686936378479,0.2293266057968139,1.0410710573196411,284.99835205078125,284.95001220703125,303.1004333496094,297.4835510253906,299.1494140625,297.2329406738281,284.99493408203125,1.0,0.5839817523956299,0.4328712522983551,0.4328712522983551,1.0,1.0,-3.1931393146514893,1.0381965637207031,2.154942750930786,0.3143441677093506,0.9577922224998474,0.9577922224998474,0.0,134.7940216064453,113.0,71998.015625,0.0,2588.560791015625,1.0,278.4403076171875,283.0399475097656,300.4596252441406,305.1067810058594,293.1499938964844,293.1499938964844,278.45001220703125,33477.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253803253173828,1.0,0.0,0.0,3.744072437286377,3.744096755981445,9.353663585898176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11559.923828125,0.0,1621.0108642578125,1895.4371337890625,0.0,2705.484619140625,0.9242705702781676,1.0,0.0,3.0,1.0,0.0
