time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017520,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9175469279289246,0.408777117729187,0.3687960803508758,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9990000128746032,0.6097999215126038,0.6545093059539795,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9582396149635316,0.4592218101024627,0.3216214776039123,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9472344517707824,0.4445874691009521,0.4218263626098633,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7582772374153137,0.2293373942375183,1.0410215854644775,284.9917907714844,284.95001220703125,303.1015014648437,297.4838562011719,299.1511535644531,297.2357482910156,284.9886474609375,1.0,0.5831246972084045,0.4328163862228393,0.4328163862228393,1.0,1.0,-3.1902050971984863,1.036967396736145,2.153237581253052,0.3137834072113037,0.955833375453949,0.955833375453949,0.0,134.00115966796875,116.0,71969.0,0.0,2578.448486328125,1.0,278.4429626464844,283.03497314453125,300.4631652832031,305.1152038574219,293.1499938964844,293.1499938964844,278.1499938964844,33659.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253458738327026,1.0,0.0,0.0,3.748712539672852,3.748737096786499,9.376862522003648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.9921875,0.0,1627.8011474609375,1895.4371337890625,0.0,2705.164306640625,0.9254018664360046,1.0,0.0,3.0,1.0,0.0
18017580,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9293447732925416,0.4078564643859863,0.3680316805839538,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.6184150576591492,0.6320061683654785,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9699804782867432,0.4596076905727386,0.3219097852706909,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9593547582626344,0.4446274638175964,0.4218707382678985,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7668024897575378,0.2291579395532608,1.0397766828536987,284.89776611328125,284.95001220703125,303.1145324707031,297.4864807128906,299.16864013671875,297.2631225585937,284.8989562988281,1.0,0.5772274136543274,0.4321304857730865,0.4321304857730865,1.0,1.0,-3.167354822158813,1.0267646312713623,2.140590190887451,0.3085176646709442,0.8591150045394897,0.8591150045394897,0.0,128.46046447753906,134.0,71973.453125,0.0,2503.742919921875,1.0,278.1572265625,282.93414306640625,300.49127197265625,305.21856689453125,293.1499938964844,293.1499938964844,278.45001220703125,39165.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296112418174744,1.0,0.0,0.0,3.6003339290618896,3.600358009338379,8.649258234072477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10947.41796875,0.0,1501.9759521484375,1895.4371337890625,0.0,2744.826904296875,0.89705890417099,1.0,0.0,3.0,1.0,0.0
18017640,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9293447732925416,0.4078564643859863,0.3680316805839538,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.6184150576591492,0.6320061683654785,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9699804782867432,0.4596076905727386,0.3219097852706909,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9593547582626344,0.4446274638175964,0.4218707382678985,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7668024897575378,0.2291579395532608,1.0397766828536987,284.89776611328125,284.95001220703125,303.1145324707031,297.4864807128906,299.16864013671875,297.2631225585937,284.8989562988281,1.0,0.5772274136543274,0.4321304857730865,0.4321304857730865,1.0,1.0,-3.167354822158813,1.0267646312713623,2.140590190887451,0.3085176646709442,0.8591150045394897,0.8591150045394897,0.0,128.46046447753906,134.0,71973.453125,0.0,2503.742919921875,1.0,278.1572265625,282.93414306640625,300.49127197265625,305.21856689453125,293.1499938964844,293.1499938964844,278.45001220703125,39165.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296112418174744,1.0,0.0,0.0,3.6003339290618896,3.600358009338379,8.649258234072477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10947.41796875,0.0,1501.9759521484375,1895.4371337890625,0.0,2744.826904296875,0.89705890417099,1.0,0.0,3.0,1.0,0.0
18017700,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.929396629333496,0.4079417884349823,0.367831140756607,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9990000128746032,0.6225308775901794,0.6315712928771973,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9704647660255432,0.4602742791175842,0.3221832811832428,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9597147107124328,0.4450268447399139,0.4220324158668518,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7669714689254761,0.2292832434177398,1.039746880531311,285.0154724121094,284.95001220703125,303.1208190917969,297.48687744140625,299.17877197265625,297.2774963378906,285.01715087890625,1.0,0.5775647163391113,0.4317875206470489,0.4317875206470489,1.0,1.0,-3.1671693325042725,1.0258535146713257,2.1413159370422363,0.3073533475399017,0.9395567774772644,0.9395567774772644,0.0,128.34988403320312,134.0,71231.9140625,0.0,2502.813720703125,1.0,278.4009094238281,283.065673828125,300.45220947265625,305.0008850097656,293.1499938964844,293.1499938964844,278.45001220703125,34367.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238945603370667,1.0,0.0,0.0,3.645843505859375,3.645867109298706,8.869299108482664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.2119140625,0.0,1516.3509521484375,1895.4371337890625,0.0,2691.686767578125,0.90504789352417,1.0,0.0,3.0,1.0,0.0
18017760,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.926685094833374,0.408164769411087,0.3680647015571594,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9990000128746032,0.62590092420578,0.6367282271385193,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.968455970287323,0.461073100566864,0.3227597177028656,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9573832154273988,0.4455522000789642,0.4225503504276275,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.765156626701355,0.2294993698596954,1.040817141532898,285.0019836425781,284.95001220703125,303.1269836425781,297.48663330078125,299.1875915527344,297.2881164550781,285.0011901855469,1.0,0.5795827507972717,0.4316021203994751,0.4316021203994751,1.0,1.0,-3.1748087406158447,1.0282025337219238,2.146606206893921,0.3078868389129638,0.9505602121353148,0.9505602121353148,0.0,129.6957244873047,152.0,71530.546875,0.0,2524.952880859375,1.0,278.4426574707031,283.051025390625,300.46783447265625,305.07672119140625,293.1499938964844,293.1499938964844,278.1499938964844,33573.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226344585418701,1.0,0.0,0.0,3.71064567565918,3.710669755935669,9.187392038256804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12247.759765625,0.0,1583.2313232421875,1895.4371337890625,0.0,2679.9931640625,0.9170528054237366,1.0,0.0,3.0,1.0,0.0
18017820,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9120270013809204,0.4074695408344269,0.3678905963897705,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9990000128746032,0.628767192363739,0.6633601188659668,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9556582570075988,0.4616869390010834,0.3235070407390594,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9435883164405824,0.4457729756832123,0.4231646656990051,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.7552341222763062,0.2294371128082275,1.0421744585037231,284.92431640625,284.95001220703125,303.1387939453125,297.4841003417969,299.1885986328125,297.2831115722656,284.926025390625,1.0,0.5874288082122803,0.4312313497066498,0.4312313497066498,1.0,1.0,-3.2024848461151123,1.0375207662582395,2.164964199066162,0.3109540343284607,0.8807584047317505,0.8807584047317505,0.0,136.32501220703125,170.0,72649.6640625,0.0,2615.543701171875,1.0,278.1572570800781,282.9467468261719,300.5011291503906,305.2535400390625,293.1499938964844,293.1499938964844,278.45001220703125,37611.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293008208274841,1.0,0.0,0.0,3.6249287128448486,3.624952793121338,8.767831900513556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.65234375,0.0,1517.42724609375,1895.4371337890625,0.0,2741.93798828125,0.9014259576797484,1.0,0.0,3.0,1.0,0.0
18017880,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9120270013809204,0.4074695408344269,0.3678905963897705,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9990000128746032,0.628767192363739,0.6633601188659668,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9556582570075988,0.4616869390010834,0.3235070407390594,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9435883164405824,0.4457729756832123,0.4231646656990051,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.7552341222763062,0.2294371128082275,1.0421744585037231,284.92431640625,284.95001220703125,303.1387939453125,297.4841003417969,299.1885986328125,297.2831115722656,284.926025390625,1.0,0.5874288082122803,0.4312313497066498,0.4312313497066498,1.0,1.0,-3.2024848461151123,1.0375207662582395,2.164964199066162,0.3109540343284607,0.8807584047317505,0.8807584047317505,0.0,136.32501220703125,170.0,72649.6640625,0.0,2615.543701171875,1.0,278.1572570800781,282.9467468261719,300.5011291503906,305.2535400390625,293.1499938964844,293.1499938964844,278.45001220703125,37611.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293008208274841,1.0,0.0,0.0,3.6249287128448486,3.624952793121338,8.767831900513556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.65234375,0.0,1517.42724609375,1895.4371337890625,0.0,2741.93798828125,0.9014259576797484,1.0,0.0,3.0,1.0,0.0
18017940,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8941395878791809,0.4077847898006439,0.3682398498058319,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9990000128746032,0.6285286545753479,0.7024009227752686,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9366503357887268,0.4631770253181457,0.3246146440505981,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9238161444664,0.4467085003852844,0.4241757392883301,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7420405745506287,0.2296303212642669,1.0442090034484863,285.0351257324219,284.95001220703125,303.1499938964844,297.4786682128906,299.182373046875,297.2660217285156,285.0340881347656,1.0,0.598994791507721,0.4308605790138244,0.4308605790138244,1.0,1.0,-3.2439935207366943,1.051917552947998,2.1920759677886963,0.3159958720207214,0.9968061447143556,0.9968061447143556,0.0,146.50820922851562,188.0,72881.78125,0.0,2755.505615234375,1.0,278.44317626953125,283.05914306640625,300.47515869140625,305.16363525390625,293.1499938964844,293.1499938964844,278.1499938964844,32448.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255630135536194,1.0,0.0,0.0,3.775453567504883,3.7754781246185294,9.51111758240586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12495.80078125,0.0,1649.7840576171875,1895.4371337890625,0.0,2707.181396484375,0.930888533592224,1.0,0.0,3.0,1.0,0.0
18018000,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8941395878791809,0.4077847898006439,0.3682398498058319,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9990000128746032,0.6285286545753479,0.7024009227752686,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9366503357887268,0.4631770253181457,0.3246146440505981,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9238161444664,0.4467085003852844,0.4241757392883301,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7420405745506287,0.2296303212642669,1.0442090034484863,285.0351257324219,284.95001220703125,303.1499938964844,297.4786682128906,299.182373046875,297.2660217285156,285.0340881347656,1.0,0.598994791507721,0.4308605790138244,0.4308605790138244,1.0,1.0,-3.2439935207366943,1.051917552947998,2.1920759677886963,0.3159958720207214,0.9968061447143556,0.9968061447143556,0.0,146.50820922851562,188.0,72881.78125,0.0,2755.505615234375,1.0,278.44317626953125,283.05914306640625,300.47515869140625,305.16363525390625,293.1499938964844,293.1499938964844,278.1499938964844,32448.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255630135536194,1.0,0.0,0.0,3.775453567504883,3.7754781246185294,9.51111758240586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12495.80078125,0.0,1649.7840576171875,1895.4371337890625,0.0,2707.181396484375,0.930888533592224,1.0,0.0,3.0,1.0,0.0
18018060,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.881089448928833,0.4108478426933288,0.3708859384059906,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9990000128746032,0.6291616559028625,0.7384949326515198,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.9218803644180298,0.467707872390747,0.3276206851005554,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9093838930130004,0.4509861767292022,0.427928477525711,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.734154999256134,0.2338302284479141,1.0607765913009644,284.9380798339844,284.95001220703125,303.1603088378906,297.4705505371094,299.186279296875,297.2699279785156,284.9406433105469,1.0,0.6139368414878845,0.4292610883712768,0.4292610883712768,1.0,1.0,-3.308584213256836,1.0716394186019895,2.2369446754455566,0.3210919499397278,0.9299333095550536,0.9299333095550536,0.0,157.49549865722656,206.0,75005.6328125,0.0,2952.6171875,1.0,278.1562805175781,282.92291259765625,300.5029602050781,305.3973693847656,293.1499938964844,293.1499938964844,278.1499938964844,36138.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351817727088928,1.0,0.0,0.0,3.759845733642578,3.759871006011963,9.432641832063382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12180.9306640625,0.0,1659.9141845703125,1895.4371337890625,0.0,2796.733642578125,0.9302969574928284,1.0,0.0,3.0,1.0,0.0
18018120,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.881089448928833,0.4108478426933288,0.3708859384059906,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9990000128746032,0.6291616559028625,0.7384949326515198,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.9218803644180298,0.467707872390747,0.3276206851005554,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9093838930130004,0.4509861767292022,0.427928477525711,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.734154999256134,0.2338302284479141,1.0607765913009644,284.9380798339844,284.95001220703125,303.1603088378906,297.4705505371094,299.186279296875,297.2699279785156,284.9406433105469,1.0,0.6139368414878845,0.4292610883712768,0.4292610883712768,1.0,1.0,-3.308584213256836,1.0716394186019895,2.2369446754455566,0.3210919499397278,0.9299333095550536,0.9299333095550536,0.0,157.49549865722656,206.0,75005.6328125,0.0,2952.6171875,1.0,278.1562805175781,282.92291259765625,300.5029602050781,305.3973693847656,293.1499938964844,293.1499938964844,278.1499938964844,36138.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351817727088928,1.0,0.0,0.0,3.759845733642578,3.759871006011963,9.432641832063382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12180.9306640625,0.0,1659.9141845703125,1895.4371337890625,0.0,2796.733642578125,0.9302969574928284,1.0,0.0,3.0,1.0,0.0
18018180,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8624802231788635,0.4121861159801483,0.3727604746818542,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.9944113492965698,0.6264582276344299,0.7727760672569275,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.9013404846191406,0.4704696238040924,0.3300948739051819,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8902294635772705,0.4535242319107055,0.4310705363750458,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7218464612960815,0.2362543046474456,1.0755497217178345,284.975830078125,284.95001220703125,303.1694641113281,297.4602966308594,299.1740417480469,297.2518615722656,284.9761657714844,1.0,0.6304523944854736,0.4276616275310516,0.4276616275310516,1.0,1.0,-3.37049412727356,1.0899978876113892,2.280496120452881,0.3262406289577484,0.9628911018371582,0.9628911018371582,0.0,172.91000366210938,224.0,76230.359375,0.0,3173.16943359375,1.0,278.150146484375,282.9349365234375,300.4802551269531,305.4307861328125,293.1499938964844,293.1499938964844,278.1499938964844,34738.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386618494987488,1.0,0.0,0.0,3.808464765548706,3.80849027633667,9.67816845331981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12373.966796875,0.0,1706.869873046875,1895.4371337890625,0.0,2829.21533203125,0.9401626586914062,1.0,0.0,3.0,1.0,0.0
18018240,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8624802231788635,0.4121861159801483,0.3727604746818542,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.9944113492965698,0.6264582276344299,0.7727760672569275,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.9013404846191406,0.4704696238040924,0.3300948739051819,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8902294635772705,0.4535242319107055,0.4310705363750458,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7218464612960815,0.2362543046474456,1.0755497217178345,284.975830078125,284.95001220703125,303.1694641113281,297.4602966308594,299.1740417480469,297.2518615722656,284.9761657714844,1.0,0.6304523944854736,0.4276616275310516,0.4276616275310516,1.0,1.0,-3.37049412727356,1.0899978876113892,2.280496120452881,0.3262406289577484,0.9628911018371582,0.9628911018371582,0.0,172.91000366210938,224.0,76230.359375,0.0,3173.16943359375,1.0,278.150146484375,282.9349365234375,300.4802551269531,305.4307861328125,293.1499938964844,293.1499938964844,278.1499938964844,34738.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386618494987488,1.0,0.0,0.0,3.808464765548706,3.80849027633667,9.67816845331981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12373.966796875,0.0,1706.869873046875,1895.4371337890625,0.0,2829.21533203125,0.9401626586914062,1.0,0.0,3.0,1.0,0.0
18018300,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8481084704399109,0.4124684035778045,0.3735591769218445,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.9794361591339112,0.6255232095718384,0.7717124819755554,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8858830332756042,0.4714127779006958,0.331182599067688,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8750354647636414,0.4543794691562652,0.4324520826339721,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.7106949090957642,0.2369935512542724,1.0816673040390017,284.965576171875,284.95001220703125,303.1736145019531,297.45440673828125,299.16668701171875,297.2438049316406,284.9653015136719,1.0,0.6375109553337097,0.4268618822097778,0.4268618822097778,1.0,1.0,-3.377434253692627,1.090364694595337,2.28706955909729,0.3253253102302551,0.962826371192932,0.962826371192932,0.0,184.4526214599609,224.0,76444.6328125,0.0,3258.5009765625,1.0,278.1500244140625,282.921875,300.4726257324219,305.44744873046875,293.1499938964844,293.1499938964844,278.1499938964844,34908.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404086828231812,1.0,0.0,0.0,3.829538822174072,3.829564332962036,9.785571819520555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12407.9892578125,0.0,1733.6727294921875,1895.4371337890625,0.0,2845.53369140625,0.9447628259658812,1.0,0.0,3.0,1.0,0.0
18018360,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.8366096019744873,0.4125901162624359,0.3741136789321899,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.9655871391296388,0.6252424716949463,0.771565854549408,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.873340368270874,0.4721719622611999,0.3320624232292175,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.8628035187721252,0.4550559818744659,0.43356454372406,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.7007327079772949,0.2375280559062957,1.086382269859314,284.9613342285156,284.95001220703125,303.177490234375,297.447998046875,299.1604309082031,297.23907470703125,284.9610595703125,1.0,0.6442667245864868,0.4257988631725311,0.4257988631725311,1.0,1.0,-3.386035680770874,1.0906702280044556,2.295365333557129,0.3237964808940887,0.9641959071159364,0.9641959071159364,0.0,195.11932373046875,242.0,76619.0234375,0.0,3339.7587890625,1.0,278.1500244140625,282.9150695800781,300.4632263183594,305.4518737792969,293.1499938964844,293.1499938964844,278.1499938964844,35111.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417219519615173,1.0,0.0,0.0,3.843740463256836,3.843766450881958,9.8582859209273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.7451171875,0.0,1752.5830078125,1895.4371337890625,0.0,2857.807373046875,0.9481422305107116,1.0,0.0,3.0,1.0,0.0
18018420,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8174723982810974,0.4126448631286621,0.3749671280384063,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.9395883083343506,0.6253469586372375,0.7724173069000244,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8527942895889282,0.4734603762626648,0.3335906863212585,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.842878520488739,0.4561645686626434,0.4354699254035949,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.6836145520210266,0.2382804900407791,1.0939708948135376,284.95489501953125,284.95001220703125,303.1844482421875,297.4338073730469,299.1488952636719,297.2320861816406,284.9548034667969,1.0,0.6569732427597046,0.4236727952957153,0.4236727952957153,1.0,1.0,-3.401109457015991,1.0903615951538086,2.3107478618621826,0.320262998342514,0.9648386240005492,0.9648386240005492,0.0,215.70887756347656,245.0,76864.484375,0.0,3494.1513671875,1.0,278.1499938964844,282.9043884277344,300.4441223144531,305.4510498046875,293.1499938964844,293.1499938964844,278.1499938964844,35439.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436897397041321,1.0,0.0,0.0,3.8644325733184814,3.864458560943604,9.964711580323635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12469.5166015625,0.0,1780.634765625,1895.4371337890625,0.0,2876.207275390625,0.9530234336853028,1.0,0.0,3.0,1.0,0.0
18018480,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8174723982810974,0.4126448631286621,0.3749671280384063,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.9395883083343506,0.6253469586372375,0.7724173069000244,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8527942895889282,0.4734603762626648,0.3335906863212585,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.842878520488739,0.4561645686626434,0.4354699254035949,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.6836145520210266,0.2382804900407791,1.0939708948135376,284.95489501953125,284.95001220703125,303.1844482421875,297.4338073730469,299.1488952636719,297.2320861816406,284.9548034667969,1.0,0.6569732427597046,0.4236727952957153,0.4236727952957153,1.0,1.0,-3.401109457015991,1.0903615951538086,2.3107478618621826,0.320262998342514,0.9648386240005492,0.9648386240005492,0.0,215.70887756347656,245.0,76864.484375,0.0,3494.1513671875,1.0,278.1499938964844,282.9043884277344,300.4441223144531,305.4510498046875,293.1499938964844,293.1499938964844,278.1499938964844,35439.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436897397041321,1.0,0.0,0.0,3.8644325733184814,3.864458560943604,9.964711580323635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12469.5166015625,0.0,1780.634765625,1895.4371337890625,0.0,2876.207275390625,0.9530234336853028,1.0,0.0,3.0,1.0,0.0
18018540,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8066600561141968,0.4125926196575165,0.3753958642482757,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9249080419540404,0.6258286833763123,0.7735472917556763,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8423227667808533,0.4746024310588836,0.3347581624984741,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.832658588886261,0.4571009278297424,0.4368645846843719,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6745296120643616,0.2387832254171371,1.0987528562545776,284.95025634765625,284.95001220703125,303.1903991699219,297.41778564453125,299.13739013671875,297.2262878417969,284.9501647949219,1.0,0.664560854434967,0.4215467274188995,0.4215467274188995,1.0,1.0,-3.411508321762085,1.0882928371429443,2.3232154846191406,0.3160524070262909,0.9632475972175598,0.9632475972175598,0.0,228.5070953369141,233.0,76963.3203125,0.0,3593.263427734375,1.0,278.1499938964844,282.8968811035156,300.4249267578125,305.4403991699219,293.1499938964844,293.1499938964844,278.1499938964844,35714.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450661897659302,1.0,0.0,0.0,3.87536883354187,3.8753950595855713,1.0021191201303736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.4638671875,0.0,1796.3865966796875,1895.4371337890625,0.0,2889.08349609375,0.955662727355957,1.0,0.0,3.0,1.0,0.0
18018600,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8066600561141968,0.4125926196575165,0.3753958642482757,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9249080419540404,0.6258286833763123,0.7735472917556763,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8423227667808533,0.4746024310588836,0.3347581624984741,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.832658588886261,0.4571009278297424,0.4368645846843719,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6745296120643616,0.2387832254171371,1.0987528562545776,284.95025634765625,284.95001220703125,303.1903991699219,297.41778564453125,299.13739013671875,297.2262878417969,284.9501647949219,1.0,0.664560854434967,0.4215467274188995,0.4215467274188995,1.0,1.0,-3.411508321762085,1.0882928371429443,2.3232154846191406,0.3160524070262909,0.9632475972175598,0.9632475972175598,0.0,228.5070953369141,233.0,76963.3203125,0.0,3593.263427734375,1.0,278.1499938964844,282.8968811035156,300.4249267578125,305.4403991699219,293.1499938964844,293.1499938964844,278.1499938964844,35714.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450661897659302,1.0,0.0,0.0,3.87536883354187,3.8753950595855713,1.0021191201303736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.4638671875,0.0,1796.3865966796875,1895.4371337890625,0.0,2889.08349609375,0.955662727355957,1.0,0.0,3.0,1.0,0.0
18018660,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8056485652923584,0.4125695526599884,0.3754037916660309,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.923930048942566,0.6264442205429077,0.7743178009986877,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8419820070266724,0.4757391512393951,0.3355740904808044,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8322265148162842,0.4580074548721313,0.4377593100070953,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6741156578063965,0.2392126768827438,1.1009241342544556,284.9476623535156,284.95001220703125,303.19537353515625,297.4001159667969,299.12969970703125,297.2214660644531,284.9476013183594,1.0,0.6655016541481018,0.4202704131603241,0.4202704131603241,1.0,1.0,-3.416905403137207,1.0866388082504272,2.3302667140960693,0.3133732080459595,0.9606804847717284,0.9606804847717284,0.0,229.8969116210937,221.0,76963.921875,0.0,3614.29443359375,1.0,278.1499938964844,282.8929443359375,300.4051208496094,305.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,35919.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84603351354599,1.0,0.0,0.0,3.878483295440674,3.878509759902954,1.0037305173682398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.2978515625,0.0,1801.8978271484373,1895.4371337890625,0.0,2898.134521484375,0.9565029740333556,1.0,0.0,3.0,1.0,0.0
18018720,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8056485652923584,0.4125695526599884,0.3754037916660309,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.923930048942566,0.6264442205429077,0.7743178009986877,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8419820070266724,0.4757391512393951,0.3355740904808044,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8322265148162842,0.4580074548721313,0.4377593100070953,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6741156578063965,0.2392126768827438,1.1009241342544556,284.9476623535156,284.95001220703125,303.19537353515625,297.4001159667969,299.12969970703125,297.2214660644531,284.9476013183594,1.0,0.6655016541481018,0.4202704131603241,0.4202704131603241,1.0,1.0,-3.416905403137207,1.0866388082504272,2.3302667140960693,0.3133732080459595,0.9606804847717284,0.9606804847717284,0.0,229.8969116210937,221.0,76963.921875,0.0,3614.29443359375,1.0,278.1499938964844,282.8929443359375,300.4051208496094,305.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,35919.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84603351354599,1.0,0.0,0.0,3.878483295440674,3.878509759902954,1.0037305173682398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.2978515625,0.0,1801.8978271484373,1895.4371337890625,0.0,2898.134521484375,0.9565029740333556,1.0,0.0,3.0,1.0,0.0
18018780,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8100769519805908,0.4126333594322204,0.3752508759498596,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.930245876312256,0.6271228790283203,0.7748676538467407,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8470228314399719,0.4769324660301208,0.3362424671649933,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8370007276535034,0.4589551091194153,0.4384369850158691,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.678361713886261,0.2396748960018158,1.1019889116287231,284.9465637207031,284.95001220703125,303.1994323730469,297.380859375,299.1225280761719,297.21783447265625,284.9465637207031,1.0,0.6632062196731567,0.4189940989017486,0.4189940989017486,1.0,1.0,-3.4201316833496094,1.0842657089233398,2.335865974426269,0.3104099929332733,0.9579394459724426,0.9579394459724426,0.0,224.970947265625,209.0,76899.359375,0.0,3593.29248046875,1.0,278.1499938964844,282.8912353515625,300.384521484375,305.39752197265625,293.1499938964844,293.1499938964844,278.1499938964844,36050.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467379808425903,1.0,0.0,0.0,3.876518964767456,3.876545190811157,1.0027140433521708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.8271484375,0.0,1800.488525390625,1895.4371337890625,0.0,2904.727783203125,0.95615154504776,1.0,0.0,3.0,1.0,0.0
18018840,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8100769519805908,0.4126333594322204,0.3752508759498596,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.930245876312256,0.6271228790283203,0.7748676538467407,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8470228314399719,0.4769324660301208,0.3362424671649933,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8370007276535034,0.4589551091194153,0.4384369850158691,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.678361713886261,0.2396748960018158,1.1019889116287231,284.9465637207031,284.95001220703125,303.1994323730469,297.380859375,299.1225280761719,297.21783447265625,284.9465637207031,1.0,0.6632062196731567,0.4189940989017486,0.4189940989017486,1.0,1.0,-3.4201316833496094,1.0842657089233398,2.335865974426269,0.3104099929332733,0.9579394459724426,0.9579394459724426,0.0,224.970947265625,209.0,76899.359375,0.0,3593.29248046875,1.0,278.1499938964844,282.8912353515625,300.384521484375,305.39752197265625,293.1499938964844,293.1499938964844,278.1499938964844,36050.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467379808425903,1.0,0.0,0.0,3.876518964767456,3.876545190811157,1.0027140433521708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.8271484375,0.0,1800.488525390625,1895.4371337890625,0.0,2904.727783203125,0.95615154504776,1.0,0.0,3.0,1.0,0.0
18018900,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8135838508605957,0.4126942455768585,0.3751485347747803,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9352540373802184,0.6274626851081848,0.7750775814056396,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8509706854820251,0.4775485098361969,0.3365493416786194,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8407556414604187,0.4594460427761078,0.4387357234954834,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.6817154884338379,0.2399293631315231,1.102348566055298,284.9465026855469,284.95001220703125,303.2011413574219,297.3706970214844,299.1190490722656,297.2164001464844,284.9465026855469,1.0,0.6612851023674011,0.4183559417724609,0.4183559417724609,1.0,1.0,-3.4213643074035645,1.082937240600586,2.3384270668029785,0.3088680207729339,0.9567331671714784,0.9567331671714784,0.0,221.04898071289065,209.0,76853.7890625,0.0,3573.34521484375,1.0,278.1499938964844,282.8909606933594,300.3739318847656,305.3840026855469,293.1499938964844,293.1499938964844,278.1499938964844,36087.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470237255096436,1.0,0.0,0.0,3.8744113445281982,3.8744375705718994,1.001624013952096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.3046875,0.0,1798.1566162109375,1895.4371337890625,0.0,2907.40283203125,0.9557040929794312,1.0,0.0,3.0,1.0,0.0
18018960,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8176257014274597,0.4127682149410248,0.3750391006469726,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.941051185131073,0.627799391746521,0.7752564549446106,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8556047677993774,0.4781725704669952,0.3368469774723053,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8451643586158752,0.4599447846412658,0.439021497964859,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.68564373254776,0.2401970773935318,1.1026700735092163,284.9466552734375,284.95001220703125,303.20263671875,297.36016845703125,299.1159362792969,297.2151794433594,284.9466857910156,1.0,0.6590762138366699,0.417781263589859,0.417781263589859,1.0,1.0,-3.4224870204925537,1.0817313194274902,2.3407557010650635,0.3074722290039062,0.955716073513031,0.955716073513031,0.0,216.5843963623047,197.0,76806.96875,0.0,3549.94970703125,1.0,278.1499938964844,282.89093017578125,300.3631286621094,305.3700866699219,293.1499938964844,293.1499938964844,278.1499938964844,36109.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472937941551208,1.0,0.0,0.0,3.872056722640991,3.872082948684693,1.0004068826674484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.5361328125,0.0,1795.40185546875,1895.4371337890625,0.0,2909.9306640625,0.955191433429718,1.0,0.0,3.0,1.0,0.0
18019020,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8270136713981628,0.4129418134689331,0.3748086392879486,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9542798399925232,0.62845778465271,0.775546669960022,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8666552901268005,0.4794314503669739,0.3374231159687042,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8556951880455017,0.4609560966491699,0.4395686984062195,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6949145793914795,0.240761324763298,1.1032655239105225,284.947021484375,284.95001220703125,303.2049865722656,297.3381652832031,299.1098327636719,297.2132263183594,284.9470520019531,1.0,0.6541077494621277,0.4166319072246551,0.4166319072246551,1.0,1.0,-3.424545764923096,1.079264998435974,2.345280885696411,0.3046684563159942,0.9539281129837036,0.9539281129837036,0.0,206.6339111328125,185.0,76708.078125,0.0,3496.69873046875,1.0,278.1499938964844,282.8909606933594,300.34088134765625,305.3412780761719,293.1499938964844,293.1499938964844,278.1499938964844,36130.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478251695632935,1.0,0.0,0.0,3.867055654525757,3.867081880569458,9.97824486148602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12406.0673828125,0.0,1789.360595703125,1895.4371337890625,0.0,2914.9052734375,0.9540826082229614,1.0,0.0,3.0,1.0,0.0
18019080,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8270136713981628,0.4129418134689331,0.3748086392879486,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9542798399925232,0.62845778465271,0.775546669960022,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8666552901268005,0.4794314503669739,0.3374231159687042,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8556951880455017,0.4609560966491699,0.4395686984062195,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6949145793914795,0.240761324763298,1.1032655239105225,284.947021484375,284.95001220703125,303.2049865722656,297.3381652832031,299.1098327636719,297.2132263183594,284.9470520019531,1.0,0.6541077494621277,0.4166319072246551,0.4166319072246551,1.0,1.0,-3.424545764923096,1.079264998435974,2.345280885696411,0.3046684563159942,0.9539281129837036,0.9539281129837036,0.0,206.6339111328125,185.0,76708.078125,0.0,3496.69873046875,1.0,278.1499938964844,282.8909606933594,300.34088134765625,305.3412780761719,293.1499938964844,293.1499938964844,278.1499938964844,36130.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478251695632935,1.0,0.0,0.0,3.867055654525757,3.867081880569458,9.97824486148602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12406.0673828125,0.0,1789.360595703125,1895.4371337890625,0.0,2914.9052734375,0.9540826082229614,1.0,0.0,3.0,1.0,0.0
18019140,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8381942510604858,0.4131581783294678,0.3745832145214081,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9688518643379213,0.6290491819381714,0.7757267951965332,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8799910545349121,0.4806550741195678,0.3379594087600708,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8685021996498108,0.4619969725608825,0.4401078522205353,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7058776617050171,0.2413522154092788,1.1038376092910769,284.947265625,284.95001220703125,303.2065734863281,297.3149719238281,299.10369873046875,297.21160888671875,284.9472961425781,1.0,0.6486594080924988,0.4154825508594513,0.4154825508594513,1.0,1.0,-3.4264233112335205,1.0767230987548828,2.3497002124786377,0.3018316030502319,0.9522390961647034,0.9522390961647034,0.0,195.8270874023437,173.0,76602.796875,0.0,3437.94677734375,1.0,278.1499938964844,282.890869140625,300.317626953125,305.31103515625,293.1499938964844,293.1499938964844,278.1499938964844,36139.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483584523200989,1.0,0.0,0.0,3.861812114715576,3.861838340759277,9.951203310265555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.2646484375,0.0,1782.9410400390625,1895.4371337890625,0.0,2919.89794921875,0.952908992767334,1.0,0.0,3.0,1.0,0.0
18019200,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8381942510604858,0.4131581783294678,0.3745832145214081,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9688518643379213,0.6290491819381714,0.7757267951965332,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8799910545349121,0.4806550741195678,0.3379594087600708,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8685021996498108,0.4619969725608825,0.4401078522205353,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7058776617050171,0.2413522154092788,1.1038376092910769,284.947265625,284.95001220703125,303.2065734863281,297.3149719238281,299.10369873046875,297.21160888671875,284.9472961425781,1.0,0.6486594080924988,0.4154825508594513,0.4154825508594513,1.0,1.0,-3.4264233112335205,1.0767230987548828,2.3497002124786377,0.3018316030502319,0.9522390961647034,0.9522390961647034,0.0,195.8270874023437,173.0,76602.796875,0.0,3437.94677734375,1.0,278.1499938964844,282.890869140625,300.317626953125,305.31103515625,293.1499938964844,293.1499938964844,278.1499938964844,36139.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483584523200989,1.0,0.0,0.0,3.861812114715576,3.861838340759277,9.951203310265555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.2646484375,0.0,1782.9410400390625,1895.4371337890625,0.0,2919.89794921875,0.952908992767334,1.0,0.0,3.0,1.0,0.0
18019260,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8515428900718689,0.4134051203727722,0.3743698596954345,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9839320182800292,0.6295696496963501,0.7757934331893921,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8956874012947083,0.4818339049816131,0.3384504914283752,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8837541937828064,0.4630587995052337,0.4406496286392212,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7180183529853821,0.2419592887163162,1.1044007539749146,284.9474182128906,284.95001220703125,303.2074279785156,297.2906799316406,299.0977783203125,297.21026611328125,284.9474182128906,1.0,0.6429041028022766,0.4143935739994049,0.4143935739994049,1.0,1.0,-3.428149938583374,1.0742802619934082,2.353869676589966,0.2991290986537933,0.9506007432937622,0.9506007432937622,0.0,184.5111694335937,161.0,76493.7421875,0.0,3375.794921875,1.0,278.1499938964844,282.8907470703125,300.2933044433594,305.2794189453125,293.1499938964844,293.1499938964844,278.1499938964844,36143.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488966822624207,1.0,0.0,0.0,3.856430768966675,3.856456756591797,9.92348873296578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12353.5302734375,0.0,1776.326904296875,1895.4371337890625,0.0,2924.937744140625,0.9517008066177368,1.0,0.0,3.0,1.0,0.0
18019320,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8515428900718689,0.4134051203727722,0.3743698596954345,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9839320182800292,0.6295696496963501,0.7757934331893921,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8956874012947083,0.4818339049816131,0.3384504914283752,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8837541937828064,0.4630587995052337,0.4406496286392212,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7180183529853821,0.2419592887163162,1.1044007539749146,284.9474182128906,284.95001220703125,303.2074279785156,297.2906799316406,299.0977783203125,297.21026611328125,284.9474182128906,1.0,0.6429041028022766,0.4143935739994049,0.4143935739994049,1.0,1.0,-3.428149938583374,1.0742802619934082,2.353869676589966,0.2991290986537933,0.9506007432937622,0.9506007432937622,0.0,184.5111694335937,161.0,76493.7421875,0.0,3375.794921875,1.0,278.1499938964844,282.8907470703125,300.2933044433594,305.2794189453125,293.1499938964844,293.1499938964844,278.1499938964844,36143.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488966822624207,1.0,0.0,0.0,3.856430768966675,3.856456756591797,9.92348873296578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12353.5302734375,0.0,1776.326904296875,1895.4371337890625,0.0,2924.937744140625,0.9517008066177368,1.0,0.0,3.0,1.0,0.0
