time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019380,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8669077754020691,0.4136424660682678,0.3741620481014251,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9983171820640564,0.6304323673248291,0.7761366367340088,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9137893915176392,0.4829712212085724,0.3389181792736053,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9009496569633484,0.4641046226024627,0.4411907196044922,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.730534553527832,0.2425583600997924,1.1049833297729492,284.9459533691406,284.95001220703125,303.2076110839844,297.2654113769531,299.0918273925781,297.20953369140625,284.9458923339844,1.0,0.6367518901824951,0.4133046269416809,0.4133046269416809,1.0,1.0,-3.426704168319702,1.0707060098648071,2.355998039245605,0.296049416065216,0.9469863176345824,0.9469863176345824,0.0,173.22048950195312,149.0,76313.8828125,0.0,3309.695556640625,1.0,278.1499938964844,282.8899230957031,300.26776123046875,305.24298095703125,293.1499938964844,293.1499938964844,278.1499938964844,36205.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493529558181763,1.0,0.0,0.0,3.8480515480041504,3.848077535629273,9.880411653284682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.564453125,0.0,1766.496337890625,1895.4371337890625,0.0,2929.2109375,0.9498448967933656,1.0,0.0,3.0,1.0,0.0
18019440,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8669077754020691,0.4136424660682678,0.3741620481014251,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9983171820640564,0.6304323673248291,0.7761366367340088,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9137893915176392,0.4829712212085724,0.3389181792736053,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9009496569633484,0.4641046226024627,0.4411907196044922,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.730534553527832,0.2425583600997924,1.1049833297729492,284.9459533691406,284.95001220703125,303.2076110839844,297.2654113769531,299.0918273925781,297.20953369140625,284.9458923339844,1.0,0.6367518901824951,0.4133046269416809,0.4133046269416809,1.0,1.0,-3.426704168319702,1.0707060098648071,2.355998039245605,0.296049416065216,0.9469863176345824,0.9469863176345824,0.0,173.22048950195312,149.0,76313.8828125,0.0,3309.695556640625,1.0,278.1499938964844,282.8899230957031,300.26776123046875,305.24298095703125,293.1499938964844,293.1499938964844,278.1499938964844,36205.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493529558181763,1.0,0.0,0.0,3.8480515480041504,3.848077535629273,9.880411653284682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.564453125,0.0,1766.496337890625,1895.4371337890625,0.0,2929.2109375,0.9498448967933656,1.0,0.0,3.0,1.0,0.0
18019500,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8735495209693909,0.4137370586395263,0.3741019666194916,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9990000128746032,0.6310546398162842,0.7640149593353271,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.9221344590187072,0.4835127592086792,0.3391829431056976,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.9084721207618712,0.464603990316391,0.4415066540241241,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.735817551612854,0.2428368180990219,1.1054925918579102,284.94158935546875,284.95001220703125,303.2074584960937,297.2524719238281,299.08843994140625,297.20928955078125,284.94073486328125,1.0,0.6332970857620239,0.4127601385116577,0.4127601385116577,1.0,1.0,-3.42018461227417,1.066846251487732,2.3533382415771484,0.2940312623977661,0.942424178123474,0.942424178123474,0.0,168.62240600585938,149.0,76140.65625,0.0,3264.491455078125,1.0,278.1499938964844,282.8865966796875,300.25469970703125,305.22296142578125,293.1499938964844,293.1499938964844,278.1499938964844,36300.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495779633522034,1.0,0.0,0.0,3.842733383178711,3.842759132385254,9.85311999102123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.3544921875,0.0,1760.7210693359375,1895.4371337890625,0.0,2931.317626953125,0.9486386179924012,1.0,0.0,3.0,1.0,0.0
18019560,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.8794335722923279,0.4137712717056274,0.3740207254886627,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.9990000128746032,0.6326661705970764,0.7488645315170288,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.9296175837516784,0.4839935600757599,0.3394297957420349,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.915535032749176,0.4650502204895019,0.4418051540851593,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.7405084371566772,0.2430740594863891,1.1059530973434448,284.932861328125,284.95001220703125,303.2071533203125,297.23931884765625,299.0856628417969,297.2103271484375,284.93231201171875,1.0,0.6292858719825745,0.4122756719589233,0.4122756719589233,1.0,1.0,-3.40728497505188,1.0609049797058103,2.3463799953460693,0.2910698652267456,0.9320716261863708,0.9320716261863708,0.0,164.42324829101562,137.0,75790.5,0.0,3210.56689453125,1.0,278.1499938964844,282.8828430175781,300.23992919921875,305.19049072265625,293.1499938964844,293.1499938964844,278.1499938964844,36688.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495604395866394,1.0,0.0,0.0,3.827503204345703,3.827529191970825,9.77517288447416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12217.244140625,0.0,1745.1617431640625,1895.4371337890625,0.0,2931.153564453125,0.94541597366333,1.0,0.0,3.0,1.0,0.0
18019620,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8932497501373291,0.4138221144676208,0.373779684305191,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9990000128746032,0.638601541519165,0.7150381803512573,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9466981887817384,0.4849269688129425,0.339856743812561,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9325088262557985,0.46591317653656,0.442318320274353,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7515531778335571,0.2435155063867569,1.1065142154693604,284.92498779296875,284.95001220703125,303.20611572265625,297.2124938964844,299.0849304199219,297.219970703125,284.9247131347656,1.0,0.6202918291091919,0.4113067090511322,0.4113067090511322,1.0,1.0,-3.377511978149414,1.0476508140563965,2.3298611640930176,0.2846351861953735,0.912147581577301,0.912147581577301,0.0,155.27218627929688,125.0,74891.5703125,0.0,3090.68359375,1.0,278.1499938964844,282.8852844238281,300.2077941894531,305.10357666015625,293.1499938964844,293.1499938964844,278.1499938964844,37297.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485830426216125,1.0,0.0,0.0,3.7796225547790527,3.7796480655670166,9.532134868095454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.2626953125,0.0,1692.2738037109375,1895.4371337890625,0.0,2922.0009765625,0.9351075887680054,1.0,0.0,3.0,1.0,0.0
18019680,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8932497501373291,0.4138221144676208,0.373779684305191,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9990000128746032,0.638601541519165,0.7150381803512573,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9466981887817384,0.4849269688129425,0.339856743812561,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9325088262557985,0.46591317653656,0.442318320274353,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7515531778335571,0.2435155063867569,1.1065142154693604,284.92498779296875,284.95001220703125,303.20611572265625,297.2124938964844,299.0849304199219,297.219970703125,284.9247131347656,1.0,0.6202918291091919,0.4113067090511322,0.4113067090511322,1.0,1.0,-3.377511978149414,1.0476508140563965,2.3298611640930176,0.2846351861953735,0.912147581577301,0.912147581577301,0.0,155.27218627929688,125.0,74891.5703125,0.0,3090.68359375,1.0,278.1499938964844,282.8852844238281,300.2077941894531,305.10357666015625,293.1499938964844,293.1499938964844,278.1499938964844,37297.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485830426216125,1.0,0.0,0.0,3.7796225547790527,3.7796480655670166,9.532134868095454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.2626953125,0.0,1692.2738037109375,1895.4371337890625,0.0,2922.0009765625,0.9351075887680054,1.0,0.0,3.0,1.0,0.0
18019740,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.910446047782898,0.4139250516891479,0.3735468685626983,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.9990000128746032,0.6474050283432007,0.6767018437385559,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.9658786654472352,0.4859048724174499,0.3402831852436065,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.952562928199768,0.4668002426624298,0.4428158700466156,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.7653667330741882,0.2440090030431747,1.1070713996887207,284.9247131347656,284.95001220703125,303.2045593261719,297.1850891113281,299.0941772460937,297.2449645996094,284.92462158203125,1.0,0.6102375388145447,0.4103377759456634,0.4103377759456634,1.0,1.0,-3.3435490131378174,1.0329302549362185,2.3106188774108887,0.2776460349559784,0.8949195742607117,0.8949195742607117,0.0,145.3410186767578,143.0,73850.2109375,0.0,2959.2353515625,1.0,278.1499938964844,282.8956298828125,300.1761169433594,305.0042724609375,293.1499938964844,293.1499938964844,278.45001220703125,37604.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846666693687439,1.0,0.0,0.0,3.718641757965088,3.7186667919158936,9.2270312279652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.962890625,0.0,1623.114990234375,1895.4371337890625,0.0,2904.060302734375,0.9217010140419006,1.0,0.0,3.0,1.0,0.0
18019800,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.910446047782898,0.4139250516891479,0.3735468685626983,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.9990000128746032,0.6474050283432007,0.6767018437385559,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.9658786654472352,0.4859048724174499,0.3402831852436065,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.952562928199768,0.4668002426624298,0.4428158700466156,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.7653667330741882,0.2440090030431747,1.1070713996887207,284.9247131347656,284.95001220703125,303.2045593261719,297.1850891113281,299.0941772460937,297.2449645996094,284.92462158203125,1.0,0.6102375388145447,0.4103377759456634,0.4103377759456634,1.0,1.0,-3.3435490131378174,1.0329302549362185,2.3106188774108887,0.2776460349559784,0.8949195742607117,0.8949195742607117,0.0,145.3410186767578,143.0,73850.2109375,0.0,2959.2353515625,1.0,278.1499938964844,282.8956298828125,300.1761169433594,305.0042724609375,293.1499938964844,293.1499938964844,278.45001220703125,37604.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846666693687439,1.0,0.0,0.0,3.718641757965088,3.7186667919158936,9.2270312279652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.962890625,0.0,1623.114990234375,1895.4371337890625,0.0,2904.060302734375,0.9217010140419006,1.0,0.0,3.0,1.0,0.0
18019860,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9149102568626404,0.414833515882492,0.3741134703159332,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9990000128746032,0.6565584540367126,0.6689640879631042,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9705160856246948,0.4876712560653686,0.3413141965866089,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9574594497680664,0.468358427286148,0.4440426826477051,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7691177725791931,0.2449909150600433,1.1105363368988037,285.0206298828125,284.95001220703125,303.2024841308594,297.1571655273437,299.1152038574219,297.278564453125,285.0191650390625,1.0,0.6102412343025208,0.4100657105445862,0.4100657105445862,1.0,1.0,-3.3438973426818848,1.032275676727295,2.31162166595459,0.2763072252273559,0.9959506392478944,0.9959506392478944,0.0,143.67388916015625,161.0,73111.4453125,0.0,2950.52783203125,1.0,278.4435119628906,283.00982666015625,300.13983154296875,304.8543701171875,293.1499938964844,293.1499938964844,278.1499938964844,33315.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404930830001831,1.0,0.0,0.0,3.828570604324341,3.8285958766937256,9.78062416834291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.8076171875,0.0,1719.9884033203125,1895.4371337890625,0.0,2846.322509765625,0.9434314966201782,1.0,0.0,3.0,1.0,0.0
18019920,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9149102568626404,0.414833515882492,0.3741134703159332,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9990000128746032,0.6565584540367126,0.6689640879631042,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9705160856246948,0.4876712560653686,0.3413141965866089,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9574594497680664,0.468358427286148,0.4440426826477051,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7691177725791931,0.2449909150600433,1.1105363368988037,285.0206298828125,284.95001220703125,303.2024841308594,297.1571655273437,299.1152038574219,297.278564453125,285.0191650390625,1.0,0.6102412343025208,0.4100657105445862,0.4100657105445862,1.0,1.0,-3.3438973426818848,1.032275676727295,2.31162166595459,0.2763072252273559,0.9959506392478944,0.9959506392478944,0.0,143.67388916015625,161.0,73111.4453125,0.0,2950.52783203125,1.0,278.4435119628906,283.00982666015625,300.13983154296875,304.8543701171875,293.1499938964844,293.1499938964844,278.1499938964844,33315.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404930830001831,1.0,0.0,0.0,3.828570604324341,3.8285958766937256,9.78062416834291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.8076171875,0.0,1719.9884033203125,1895.4371337890625,0.0,2846.322509765625,0.9434314966201782,1.0,0.0,3.0,1.0,0.0
18019980,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9059014916419984,0.4144783318042755,0.3742450773715973,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.660855233669281,0.6873478293418884,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9625006914138794,0.4883048832416534,0.3420887887477875,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9488545656204224,0.4689719080924988,0.445031464099884,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7630364894866943,0.2454810887575149,1.1142135858535769,284.91278076171875,284.95001220703125,303.20001220703125,297.12890625,299.1176452636719,297.2826538085937,284.9149780273437,1.0,0.6164997220039368,0.4097936749458313,0.4097936749458313,1.0,1.0,-3.3675873279571533,1.0398980379104614,2.3276891708374023,0.278553307056427,0.9077005982398988,0.9077005982398988,0.0,148.65594482421875,179.0,74272.859375,0.0,3030.751953125,1.0,278.1567077636719,282.8770446777344,300.14898681640625,305.0111694335937,293.1499938964844,293.1499938964844,278.1499938964844,37598.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477944731712341,1.0,0.0,0.0,3.758844137191773,3.758869409561157,9.427616873836088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11943.7421875,0.0,1669.988037109375,1895.4371337890625,0.0,2914.617431640625,0.9310082197189332,1.0,0.0,3.0,1.0,0.0
18020040,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9059014916419984,0.4144783318042755,0.3742450773715973,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.660855233669281,0.6873478293418884,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9625006914138794,0.4883048832416534,0.3420887887477875,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9488545656204224,0.4689719080924988,0.445031464099884,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7630364894866943,0.2454810887575149,1.1142135858535769,284.91278076171875,284.95001220703125,303.20001220703125,297.12890625,299.1176452636719,297.2826538085937,284.9149780273437,1.0,0.6164997220039368,0.4097936749458313,0.4097936749458313,1.0,1.0,-3.3675873279571533,1.0398980379104614,2.3276891708374023,0.278553307056427,0.9077005982398988,0.9077005982398988,0.0,148.65594482421875,179.0,74272.859375,0.0,3030.751953125,1.0,278.1567077636719,282.8770446777344,300.14898681640625,305.0111694335937,293.1499938964844,293.1499938964844,278.1499938964844,37598.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477944731712341,1.0,0.0,0.0,3.758844137191773,3.758869409561157,9.427616873836088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11943.7421875,0.0,1669.988037109375,1895.4371337890625,0.0,2914.617431640625,0.9310082197189332,1.0,0.0,3.0,1.0,0.0
18020100,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8987213969230652,0.414480596780777,0.3742825984954834,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.9990000128746032,0.6613382697105408,0.7033857703208923,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9550744891166688,0.4887660443782806,0.3424429595470428,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.9410085678100586,0.469371348619461,0.4454753696918487,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.7576270699501038,0.2457183003425598,1.1158336400985718,284.9372253417969,284.95001220703125,303.1986083984375,297.1146850585937,299.1139831542969,297.27703857421875,284.93902587890625,1.0,0.6213647723197937,0.4096576273441314,0.4096576273441314,1.0,1.0,-3.3853683471679688,1.0457959175109863,2.339572668075561,0.2804401814937591,0.9166681170463562,0.9166681170463562,0.0,152.96981811523438,179.0,74470.671875,0.0,3094.977294921875,1.0,278.1513366699219,282.89422607421875,300.1254272460937,304.9779968261719,293.1499938964844,293.1499938964844,278.1499938964844,36779.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482374548912048,1.0,0.0,0.0,3.7510986328125,3.7511239051818848,9.388804187437928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11957.2021484375,0.0,1654.5777587890625,1895.4371337890625,0.0,2918.764892578125,0.9286971688270568,1.0,0.0,3.0,1.0,0.0
18020160,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8908599019050598,0.414577305316925,0.3744787871837616,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.9990000128746032,0.6609444618225098,0.7219889760017395,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.946444571018219,0.4893262684345245,0.3429147601127624,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.932044267654419,0.4698456227779388,0.4460457563400268,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.7516450881958008,0.2459672093391418,1.1176960468292236,284.9554138183594,284.95001220703125,303.1971130371094,297.10040283203125,299.1058349609375,297.2678527832031,284.9566650390625,1.0,0.6270462870597839,0.4090223014354706,0.4090223014354706,1.0,1.0,-3.406301498413086,1.051478385925293,2.354823112487793,0.2814322710037231,0.9283706545829772,0.9283706545829772,0.0,158.09625244140625,197.0,74757.2109375,0.0,3171.683349609375,1.0,278.1502685546875,282.90484619140625,300.1089172363281,304.969482421875,293.1499938964844,293.1499938964844,278.1499938964844,36023.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848914623260498,1.0,0.0,0.0,3.75702428817749,3.757049322128296,9.418490094503796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.560546875,0.0,1655.7142333984375,1895.4371337890625,0.0,2925.10595703125,0.9294944405555724,1.0,0.0,3.0,1.0,0.0
18020220,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8738430142402649,0.4147890210151672,0.375037282705307,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.657660722732544,0.7651631832122803,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.9266780018806458,0.490509033203125,0.3440100848674774,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.9124026298522948,0.4708288609981537,0.4473510682582855,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7387900948524475,0.2464063167572021,1.1216343641281128,284.9758605957031,284.95001220703125,303.19390869140625,297.0718078613281,299.0831604003906,297.240478515625,284.9765319824219,1.0,0.6402081251144409,0.4077516794204712,0.4077516794204712,1.0,1.0,-3.4545321464538574,1.0648043155670166,2.389727830886841,0.2840125262737274,0.9536656737327576,0.9536656737327576,0.0,170.42637634277344,215.0,75554.78125,0.0,3354.8447265625,1.0,278.1499938964844,282.90985107421875,300.0840148925781,304.98809814453125,293.1499938964844,293.1499938964844,278.1499938964844,35011.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85132896900177,1.0,0.0,0.0,3.79384994506836,3.793875217437744,9.604030992704793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12126.8134765625,0.0,1691.486083984375,1895.4371337890625,0.0,2947.7197265625,0.9370154738426208,1.0,0.0,3.0,1.0,0.0
18020280,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8738430142402649,0.4147890210151672,0.375037282705307,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.657660722732544,0.7651631832122803,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.9266780018806458,0.490509033203125,0.3440100848674774,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.9124026298522948,0.4708288609981537,0.4473510682582855,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7387900948524475,0.2464063167572021,1.1216343641281128,284.9758605957031,284.95001220703125,303.19390869140625,297.0718078613281,299.0831604003906,297.240478515625,284.9765319824219,1.0,0.6402081251144409,0.4077516794204712,0.4077516794204712,1.0,1.0,-3.4545321464538574,1.0648043155670166,2.389727830886841,0.2840125262737274,0.9536656737327576,0.9536656737327576,0.0,170.42637634277344,215.0,75554.78125,0.0,3354.8447265625,1.0,278.1499938964844,282.90985107421875,300.0840148925781,304.98809814453125,293.1499938964844,293.1499938964844,278.1499938964844,35011.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85132896900177,1.0,0.0,0.0,3.79384994506836,3.793875217437744,9.604030992704793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12126.8134765625,0.0,1691.486083984375,1895.4371337890625,0.0,2947.7197265625,0.9370154738426208,1.0,0.0,3.0,1.0,0.0
18020340,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8549429178237915,0.4148721992969513,0.3756479024887085,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9958491921424866,0.6513837575912476,0.8044952154159546,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9045456051826476,0.4916194975376129,0.34518563747406,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8919844627380371,0.4717200100421905,0.4487417936325073,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7243464589118958,0.2467060089111328,1.1256529092788696,284.9825134277344,284.95001220703125,303.1903991699219,297.0431823730469,299.05810546875,297.2101135253906,284.9823608398437,1.0,0.6546231508255005,0.4064810276031494,0.4064810276031494,1.0,1.0,-3.5020346641540527,1.0777208805084229,2.424314022064209,0.2867523729801178,0.9786167740821838,0.9786167740821838,0.0,186.0032958984375,233.0,76490.6796875,0.0,3557.988037109375,1.0,278.1499938964844,282.9013977050781,300.0602111816406,305.02569580078125,293.1499938964844,293.1499938964844,278.1499938964844,34538.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548025488853455,1.0,0.0,0.0,3.848714828491211,3.848740339279175,9.883817710942822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.4130859375,0.0,1754.1610107421875,1895.4371337890625,0.0,2980.271484375,0.9490158557891846,1.0,0.0,3.0,1.0,0.0
18020400,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8549429178237915,0.4148721992969513,0.3756479024887085,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9958491921424866,0.6513837575912476,0.8044952154159546,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9045456051826476,0.4916194975376129,0.34518563747406,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8919844627380371,0.4717200100421905,0.4487417936325073,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7243464589118958,0.2467060089111328,1.1256529092788696,284.9825134277344,284.95001220703125,303.1903991699219,297.0431823730469,299.05810546875,297.2101135253906,284.9823608398437,1.0,0.6546231508255005,0.4064810276031494,0.4064810276031494,1.0,1.0,-3.5020346641540527,1.0777208805084229,2.424314022064209,0.2867523729801178,0.9786167740821838,0.9786167740821838,0.0,186.0032958984375,233.0,76490.6796875,0.0,3557.988037109375,1.0,278.1499938964844,282.9013977050781,300.0602111816406,305.02569580078125,293.1499938964844,293.1499938964844,278.1499938964844,34538.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548025488853455,1.0,0.0,0.0,3.848714828491211,3.848740339279175,9.883817710942822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.4130859375,0.0,1754.1610107421875,1895.4371337890625,0.0,2980.271484375,0.9490158557891846,1.0,0.0,3.0,1.0,0.0
18020460,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8297845125198364,0.4144855141639709,0.3762528300285339,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.96658593416214,0.6468865871429443,0.7991043329238892,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8763812184333801,0.4923157691955566,0.3463970422744751,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.864413857460022,0.472199946641922,0.4501779973506927,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.7025766968727112,0.2466686964035034,1.1300544738769531,284.9530029296875,284.95001220703125,303.1866455078125,297.01470947265625,299.0367126464844,297.1940612792969,284.95245361328125,1.0,0.6663506031036377,0.4045945107936859,0.4045945107936859,1.0,1.0,-3.503854274749756,1.0729104280471802,2.430943965911865,0.2820431590080261,0.9695194363594056,0.9695194363594056,0.0,208.5225067138672,251.0,76603.46875,0.0,3699.613525390625,1.0,278.1499938964844,282.8725280761719,300.02886962890625,305.0186767578125,293.1499938964844,293.1499938964844,278.1499938964844,35346.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577995896339417,1.0,0.0,0.0,3.877644300460816,3.8776705265045166,1.003296347334981e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.0810546875,0.0,1796.2967529296875,1895.4371337890625,0.0,3008.36962890625,0.955870807170868,1.0,0.0,3.0,1.0,0.0
18020520,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8297845125198364,0.4144855141639709,0.3762528300285339,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.96658593416214,0.6468865871429443,0.7991043329238892,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8763812184333801,0.4923157691955566,0.3463970422744751,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.864413857460022,0.472199946641922,0.4501779973506927,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.7025766968727112,0.2466686964035034,1.1300544738769531,284.9530029296875,284.95001220703125,303.1866455078125,297.01470947265625,299.0367126464844,297.1940612792969,284.95245361328125,1.0,0.6663506031036377,0.4045945107936859,0.4045945107936859,1.0,1.0,-3.503854274749756,1.0729104280471802,2.430943965911865,0.2820431590080261,0.9695194363594056,0.9695194363594056,0.0,208.5225067138672,251.0,76603.46875,0.0,3699.613525390625,1.0,278.1499938964844,282.8725280761719,300.02886962890625,305.0186767578125,293.1499938964844,293.1499938964844,278.1499938964844,35346.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577995896339417,1.0,0.0,0.0,3.877644300460816,3.8776705265045166,1.003296347334981e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.0810546875,0.0,1796.2967529296875,1895.4371337890625,0.0,3008.36962890625,0.955870807170868,1.0,0.0,3.0,1.0,0.0
18020580,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8114433884620667,0.4140114486217499,0.3765729069709778,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.941075086593628,0.6449196338653564,0.7971444725990295,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8564724922180176,0.492950439453125,0.3474107086658478,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8451260924339294,0.472576767206192,0.4513222277164459,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.6855382323265076,0.2465340197086334,1.1332367658615112,284.94366455078125,284.95001220703125,303.1827087402344,296.9864807128906,299.0213317871094,297.1867370605469,284.94354248046875,1.0,0.6771921515464783,0.4027079939842224,0.4027079939842224,1.0,1.0,-3.508847951889038,1.0691407918930054,2.4397072792053223,0.2772427797317505,0.961505889892578,0.961505889892578,0.0,228.61216735839844,254.0,76545.1875,0.0,3832.3486328125,1.0,278.1499938964844,282.8633728027344,299.99444580078125,304.9809875488281,293.1499938964844,293.1499938964844,278.1499938964844,35894.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593119978904724,1.0,0.0,0.0,3.8816232681274414,3.881649494171143,1.0053563528344966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12263.890625,0.0,1805.61474609375,1895.4371337890625,0.0,3022.552490234375,0.9571590423583984,1.0,0.0,3.0,1.0,0.0
18020640,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8114433884620667,0.4140114486217499,0.3765729069709778,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.941075086593628,0.6449196338653564,0.7971444725990295,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8564724922180176,0.492950439453125,0.3474107086658478,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8451260924339294,0.472576767206192,0.4513222277164459,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.6855382323265076,0.2465340197086334,1.1332367658615112,284.94366455078125,284.95001220703125,303.1827087402344,296.9864807128906,299.0213317871094,297.1867370605469,284.94354248046875,1.0,0.6771921515464783,0.4027079939842224,0.4027079939842224,1.0,1.0,-3.508847951889038,1.0691407918930054,2.4397072792053223,0.2772427797317505,0.961505889892578,0.961505889892578,0.0,228.61216735839844,254.0,76545.1875,0.0,3832.3486328125,1.0,278.1499938964844,282.8633728027344,299.99444580078125,304.9809875488281,293.1499938964844,293.1499938964844,278.1499938964844,35894.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593119978904724,1.0,0.0,0.0,3.8816232681274414,3.881649494171143,1.0053563528344966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12263.890625,0.0,1805.61474609375,1895.4371337890625,0.0,3022.552490234375,0.9571590423583984,1.0,0.0,3.0,1.0,0.0
18020700,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8056479096412659,0.4137993156909942,0.3766199350357055,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.9330564737319946,0.6443827748298645,0.7966892123222351,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.850810706615448,0.493305891752243,0.3478370010852813,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8396129012107849,0.4727736711502075,0.4517608880996704,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.680470883846283,0.2464626878499984,1.1341396570205688,284.942138671875,284.95001220703125,303.1806945800781,296.9725036621094,299.01422119140625,297.1840209960937,284.9420471191406,1.0,0.6805091500282288,0.4017647504806518,0.4017647504806518,1.0,1.0,-3.510613203048706,1.066988468170166,2.443624496459961,0.2747803926467895,0.9580151438713074,0.9580151438713074,0.0,235.2597503662109,254.0,76468.90625,0.0,3876.640380859375,1.0,278.1499938964844,282.8617858886719,299.9784545898437,304.9600524902344,293.1499938964844,293.1499938964844,278.1499938964844,36057.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597654700279236,1.0,0.0,0.0,3.878965139389038,3.8789913654327393,1.0039798326033631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12245.52734375,0.0,1803.5914306640625,1895.4371337890625,0.0,3026.805419921875,0.9566757082939148,1.0,0.0,3.0,1.0,0.0
18020760,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8012710809707642,0.4136126637458801,0.3766304850578308,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.9271479845046996,0.6440086364746094,0.7963912487030029,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8467864990234375,0.4937174618244171,0.3482495844364166,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8356503248214722,0.4729855954647064,0.4521508812904358,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.6767717003822327,0.2464071810245514,1.134798288345337,284.94219970703125,284.95001220703125,303.1786193847656,296.9586181640625,299.0094299316406,297.1818542480469,284.9422302246094,1.0,0.6831851601600647,0.40126633644104,0.40126633644104,1.0,1.0,-3.512108564376831,1.065958857536316,2.4461495876312256,0.273467868566513,0.9554165601730348,0.9554165601730348,0.0,240.3504943847656,242.0,76392.5625,0.0,3910.94970703125,1.0,278.1499938964844,282.8618469238281,299.963134765625,304.93902587890625,293.1499938964844,293.1499938964844,278.1499938964844,36157.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601074814796448,1.0,0.0,0.0,3.874882459640503,3.874908685684204,1.0018676448453334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12227.177734375,0.0,1799.297607421875,1895.4371337890625,0.0,3030.012939453125,0.9558379650115968,1.0,0.0,3.0,1.0,0.0
18020820,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8005499839782715,0.4133166372776031,0.3763626217842102,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.9261600375175476,0.6435565948486328,0.7957384586334229,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8467814922332764,0.4947077929973602,0.3489108383655548,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8354091048240662,0.4734567105770111,0.4525994658470154,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.6762697100639343,0.246360570192337,1.134593486785889,284.9422302246094,284.95001220703125,303.1744384765625,296.9312438964844,299.0009765625,297.17877197265625,284.9422607421875,1.0,0.6830917000770569,0.4002695083618164,0.4002695083618164,1.0,1.0,-3.512275218963623,1.0630838871002195,2.449191331863404,0.2706969380378723,0.95027756690979,0.95027756690979,0.0,240.97979736328125,230.0,76192.28125,0.0,3915.1640625,1.0,278.1499938964844,282.8622131347656,299.9338684082031,304.8965759277344,293.1499938964844,293.1499938964844,278.1499938964844,36285.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606020212173462,1.0,0.0,0.0,3.864393472671509,3.86441969871521,9.96451035462087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.18359375,0.0,1787.2901611328125,1895.4371337890625,0.0,3034.651123046875,0.9535652995109558,1.0,0.0,3.0,1.0,0.0
18020880,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8005499839782715,0.4133166372776031,0.3763626217842102,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.9261600375175476,0.6435565948486328,0.7957384586334229,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8467814922332764,0.4947077929973602,0.3489108383655548,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8354091048240662,0.4734567105770111,0.4525994658470154,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.6762697100639343,0.246360570192337,1.134593486785889,284.9422302246094,284.95001220703125,303.1744384765625,296.9312438964844,299.0009765625,297.17877197265625,284.9422607421875,1.0,0.6830917000770569,0.4002695083618164,0.4002695083618164,1.0,1.0,-3.512275218963623,1.0630838871002195,2.449191331863404,0.2706969380378723,0.95027756690979,0.95027756690979,0.0,240.97979736328125,230.0,76192.28125,0.0,3915.1640625,1.0,278.1499938964844,282.8622131347656,299.9338684082031,304.8965759277344,293.1499938964844,293.1499938964844,278.1499938964844,36285.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606020212173462,1.0,0.0,0.0,3.864393472671509,3.86441969871521,9.96451035462087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.18359375,0.0,1787.2901611328125,1895.4371337890625,0.0,3034.651123046875,0.9535652995109558,1.0,0.0,3.0,1.0,0.0
18020940,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.8051177859306335,0.4131493866443634,0.375978410243988,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.9322876334190368,0.6433857083320618,0.7951757907867432,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.8521007895469666,0.4959097504615783,0.3495486676692962,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.8402130603790283,0.4740187525749206,0.4528869688510895,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.6803351044654846,0.2464341968297958,1.1337534189224243,284.9430236816406,284.95001220703125,303.1701965332031,296.90447998046875,298.9936828613281,297.1774597167969,284.94305419921875,1.0,0.6800233125686646,0.3992727100849151,0.3992727100849151,1.0,1.0,-3.5113956928253174,1.0598472356796265,2.4515483379364014,0.2677445709705353,0.9459238648414612,0.9459238648414612,0.0,235.3795166015625,218.0,75965.2734375,0.0,3879.3818359375,1.0,278.1499938964844,282.8637084960937,299.9060363769531,304.853271484375,293.1499938964844,293.1499938964844,278.1499938964844,36338.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608798980712891,1.0,0.0,0.0,3.851635217666626,3.851661443710327,9.898824373522077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12137.3095703125,0.0,1771.9552001953125,1895.4371337890625,0.0,3037.25732421875,0.9507386684417723,1.0,0.0,3.0,1.0,0.0
18021000,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.8051177859306335,0.4131493866443634,0.375978410243988,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.9322876334190368,0.6433857083320618,0.7951757907867432,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.8521007895469666,0.4959097504615783,0.3495486676692962,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.8402130603790283,0.4740187525749206,0.4528869688510895,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.6803351044654846,0.2464341968297958,1.1337534189224243,284.9430236816406,284.95001220703125,303.1701965332031,296.90447998046875,298.9936828613281,297.1774597167969,284.94305419921875,1.0,0.6800233125686646,0.3992727100849151,0.3992727100849151,1.0,1.0,-3.5113956928253174,1.0598472356796265,2.4515483379364014,0.2677445709705353,0.9459238648414612,0.9459238648414612,0.0,235.3795166015625,218.0,75965.2734375,0.0,3879.3818359375,1.0,278.1499938964844,282.8637084960937,299.9060363769531,304.853271484375,293.1499938964844,293.1499938964844,278.1499938964844,36338.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608798980712891,1.0,0.0,0.0,3.851635217666626,3.851661443710327,9.898824373522077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12137.3095703125,0.0,1771.9552001953125,1895.4371337890625,0.0,3037.25732421875,0.9507386684417723,1.0,0.0,3.0,1.0,0.0
18021060,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8125104904174805,0.4130764305591583,0.3755718171596527,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.9423640370368958,0.6433627605438232,0.7946674823760986,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8606269955635071,0.4972611963748932,0.3502101302146911,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8480201959609985,0.4746523201465606,0.453126460313797,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.6870852708816528,0.246604323387146,1.1328036785125732,284.9440612792969,284.95001220703125,303.1659545898437,296.87847900390625,298.9871826171875,297.1773681640625,284.944091796875,1.0,0.6754485964775085,0.3982720673084259,0.3982720673084259,1.0,1.0,-3.510377883911133,1.0565489530563354,2.453829050064087,0.2647475004196167,0.9424201846122742,0.9424201846122742,0.0,226.7294464111328,206.0,75742.0859375,0.0,3824.989990234375,1.0,278.1499938964844,282.8653869628906,299.8794860839844,304.8112487792969,293.1499938964844,293.1499938964844,278.1499938964844,36340.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610582947731018,1.0,0.0,0.0,3.838959455490112,3.8389854431152335,9.833776175582898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.82421875,0.0,1756.40869140625,1895.4371337890625,0.0,3038.9306640625,0.9478936195373536,1.0,0.0,3.0,1.0,0.0
18021120,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8125104904174805,0.4130764305591583,0.3755718171596527,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.9423640370368958,0.6433627605438232,0.7946674823760986,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8606269955635071,0.4972611963748932,0.3502101302146911,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8480201959609985,0.4746523201465606,0.453126460313797,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.6870852708816528,0.246604323387146,1.1328036785125732,284.9440612792969,284.95001220703125,303.1659545898437,296.87847900390625,298.9871826171875,297.1773681640625,284.944091796875,1.0,0.6754485964775085,0.3982720673084259,0.3982720673084259,1.0,1.0,-3.510377883911133,1.0565489530563354,2.453829050064087,0.2647475004196167,0.9424201846122742,0.9424201846122742,0.0,226.7294464111328,206.0,75742.0859375,0.0,3824.989990234375,1.0,278.1499938964844,282.8653869628906,299.8794860839844,304.8112487792969,293.1499938964844,293.1499938964844,278.1499938964844,36340.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610582947731018,1.0,0.0,0.0,3.838959455490112,3.8389854431152335,9.833776175582898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.82421875,0.0,1756.40869140625,1895.4371337890625,0.0,3038.9306640625,0.9478936195373536,1.0,0.0,3.0,1.0,0.0
18021180,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8215365409851074,0.4130652844905853,0.3751685917377472,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.9547812938690186,0.6434260606765747,0.7941994071006775,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8715726733207703,0.4987240731716156,0.3509087562561035,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8580987453460693,0.4753333330154419,0.4533544778823852,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.6957322955131531,0.2468407601118087,1.131890892982483,284.9449462890625,284.95001220703125,303.1617736816406,296.8533020019531,298.9812316894531,297.1780090332031,284.9449768066406,1.0,0.670116126537323,0.3972714245319366,0.3972714245319366,1.0,1.0,-3.5094757080078125,1.053286075592041,2.4561896324157715,0.2617506682872772,0.9394676685333252,0.9394676685333252,0.0,216.54635620117188,194.0,75530.75,0.0,3761.730712890625,1.0,278.1499938964844,282.8668212890625,299.85406494140625,304.7710876464844,293.1499938964844,293.1499938964844,278.1499938964844,36321.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611996173858643,1.0,0.0,0.0,3.827092170715332,3.827117919921875,9.773071951713064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12048.8984375,0.0,1741.78173828125,1895.4371337890625,0.0,3040.25634765625,0.9452152252197266,1.0,0.0,3.0,1.0,0.0
