time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021240,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8215365409851074,0.4130652844905853,0.3751685917377472,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.9547812938690186,0.6434260606765747,0.7941994071006775,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8715726733207703,0.4987240731716156,0.3509087562561035,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8580987453460693,0.4753333330154419,0.4533544778823852,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.6957322955131531,0.2468407601118087,1.131890892982483,284.9449462890625,284.95001220703125,303.1617736816406,296.8533020019531,298.9812316894531,297.1780090332031,284.9449768066406,1.0,0.670116126537323,0.3972714245319366,0.3972714245319366,1.0,1.0,-3.5094757080078125,1.053286075592041,2.4561896324157715,0.2617506682872772,0.9394676685333252,0.9394676685333252,0.0,216.54635620117188,194.0,75530.75,0.0,3761.730712890625,1.0,278.1499938964844,282.8668212890625,299.85406494140625,304.7710876464844,293.1499938964844,293.1499938964844,278.1499938964844,36321.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611996173858643,1.0,0.0,0.0,3.827092170715332,3.827117919921875,9.773071951713064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12048.8984375,0.0,1741.78173828125,1895.4371337890625,0.0,3040.25634765625,0.9452152252197266,1.0,0.0,3.0,1.0,0.0
18021300,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8266326785087585,0.4130784273147583,0.3749715089797973,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.961582899093628,0.643483579158783,0.7939809560775757,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8779122233390808,0.4994960129261017,0.3512763977050781,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8639663457870483,0.4756878614425659,0.4534684717655182,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7006915807723999,0.2469789087772369,1.131463646888733,284.9452819824219,284.95001220703125,303.15972900390625,296.8410949707031,298.9784240722656,297.17852783203125,284.9453125,1.0,0.6672687530517578,0.396771103143692,0.396771103143692,1.0,1.0,-3.5091023445129395,1.0516799688339231,2.4574222564697266,0.2602569162845611,0.9381396174430848,0.9381396174430848,0.0,211.0878753662109,194.0,75430.5859375,0.0,3728.106201171875,1.0,278.1499938964844,282.8674011230469,299.8418273925781,304.7518615722656,293.1499938964844,293.1499938964844,278.1499938964844,36309.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612681031227112,1.0,0.0,0.0,3.8215560913085938,3.8215818405151367,9.744818498802488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12028.5537109375,0.0,1734.963623046875,1895.4371337890625,0.0,3040.89892578125,0.9439631700515748,1.0,0.0,3.0,1.0,0.0
18021360,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8321201801300049,0.4131009876728058,0.3747782111167907,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9685966372489928,0.6435540914535522,0.793772280216217,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8847833275794983,0.5002864003181458,0.3516542315483093,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8703572750091553,0.4760491549968719,0.4535838961601257,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7060173153877258,0.2471269965171814,1.1310582160949707,284.9456481933594,284.95001220703125,303.1576843261719,296.8291320800781,298.9759216308594,297.1791381835937,284.9456787109375,1.0,0.6643533706665039,0.3963293135166168,0.3963293135166168,1.0,1.0,-3.5087835788726807,1.0502541065216064,2.458529472351074,0.2589286565780639,0.9369481801986694,0.9369481801986694,0.0,205.4939117431641,182.0,75336.390625,0.0,3693.8095703125,1.0,278.1499938964844,282.86798095703125,299.82989501953125,304.7332458496094,293.1499938964844,293.1499938964844,278.1499938964844,36295.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613391518592834,1.0,0.0,0.0,3.816333770751953,3.816359519958496,9.71820327322348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.3046875,0.0,1728.5263671875,1895.4371337890625,0.0,3041.565185546875,0.9427809119224548,1.0,0.0,3.0,1.0,0.0
18021420,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8444814085960388,0.4131697416305542,0.374403566122055,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.98290354013443,0.6437296867370605,0.7933847308158875,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9001401662826538,0.5019131302833557,0.352436363697052,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8847781419754028,0.4767882227897644,0.4538203775882721,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7173596024513245,0.2474482953548431,1.1303147077560425,284.9461975097656,284.95001220703125,303.1537475585937,296.8060607910156,298.9712219238281,297.1805725097656,284.9462280273437,1.0,0.6583790183067322,0.3954457938671112,0.3954457938671112,1.0,1.0,-3.508305311203003,1.04747474193573,2.4608304500579834,0.256303459405899,0.93473881483078,0.93473881483078,0.0,194.0310974121093,170.0,75158.515625,0.0,3623.980224609375,1.0,278.1499938964844,282.8688049316406,299.80682373046875,304.6976928710937,293.1499938964844,293.1499938964844,278.1499938964844,36268.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614813089370728,1.0,0.0,0.0,3.806656837463379,3.806682348251343,9.66898141996353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.939453125,0.0,1716.6380615234375,1895.4371337890625,0.0,3042.8984375,0.9405887126922609,1.0,0.0,3.0,1.0,0.0
18021480,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8444814085960388,0.4131697416305542,0.374403566122055,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.98290354013443,0.6437296867370605,0.7933847308158875,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9001401662826538,0.5019131302833557,0.352436363697052,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8847781419754028,0.4767882227897644,0.4538203775882721,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7173596024513245,0.2474482953548431,1.1303147077560425,284.9461975097656,284.95001220703125,303.1537475585937,296.8060607910156,298.9712219238281,297.1805725097656,284.9462280273437,1.0,0.6583790183067322,0.3954457938671112,0.3954457938671112,1.0,1.0,-3.508305311203003,1.04747474193573,2.4608304500579834,0.256303459405899,0.93473881483078,0.93473881483078,0.0,194.0310974121093,170.0,75158.515625,0.0,3623.980224609375,1.0,278.1499938964844,282.8688049316406,299.80682373046875,304.6976928710937,293.1499938964844,293.1499938964844,278.1499938964844,36268.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614813089370728,1.0,0.0,0.0,3.806656837463379,3.806682348251343,9.66898141996353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.939453125,0.0,1716.6380615234375,1895.4371337890625,0.0,3042.8984375,0.9405887126922609,1.0,0.0,3.0,1.0,0.0
18021540,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8589037656784058,0.4132575392723083,0.3740466237068176,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9968852996826172,0.6440964341163635,0.7931862473487854,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.91860431432724,0.5035979747772217,0.3532581329345703,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9012855291366576,0.4775381684303283,0.4540674388408661,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7292773127555847,0.2477905750274658,1.1296679973602295,284.9460144042969,284.95001220703125,303.1499938964844,296.7842102050781,298.9666748046875,297.1822509765625,284.9460144042969,1.0,0.6521939635276794,0.3945622444152832,0.3945622444152832,1.0,1.0,-3.5067920684814453,1.0443395376205444,2.4624526500701904,0.2535642385482788,0.9319817423820496,0.9319817423820496,0.0,182.4584350585937,158.0,74967.34375,0.0,3552.427734375,1.0,278.1499938964844,282.8692321777344,299.7848815917969,304.6628112792969,293.1499938964844,293.1499938964844,278.1499938964844,36269.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615809082984924,1.0,0.0,0.0,3.796668767929077,3.796694278717041,9.61830892265425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11934.890625,0.0,1704.6495361328125,1895.4371337890625,0.0,3043.8330078125,0.9383411407470704,1.0,0.0,3.0,1.0,0.0
18021600,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8589037656784058,0.4132575392723083,0.3740466237068176,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9968852996826172,0.6440964341163635,0.7931862473487854,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.91860431432724,0.5035979747772217,0.3532581329345703,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9012855291366576,0.4775381684303283,0.4540674388408661,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7292773127555847,0.2477905750274658,1.1296679973602295,284.9460144042969,284.95001220703125,303.1499938964844,296.7842102050781,298.9666748046875,297.1822509765625,284.9460144042969,1.0,0.6521939635276794,0.3945622444152832,0.3945622444152832,1.0,1.0,-3.5067920684814453,1.0443395376205444,2.4624526500701904,0.2535642385482788,0.9319817423820496,0.9319817423820496,0.0,182.4584350585937,158.0,74967.34375,0.0,3552.427734375,1.0,278.1499938964844,282.8692321777344,299.7848815917969,304.6628112792969,293.1499938964844,293.1499938964844,278.1499938964844,36269.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615809082984924,1.0,0.0,0.0,3.796668767929077,3.796694278717041,9.61830892265425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11934.890625,0.0,1704.6495361328125,1895.4371337890625,0.0,3043.8330078125,0.9383411407470704,1.0,0.0,3.0,1.0,0.0
18021660,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.8708032965660095,0.413255900144577,0.3737718760967254,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.9990000128746032,0.6456687450408936,0.7705097198486328,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.9346860647201538,0.5052223205566406,0.3541622757911682,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.91540265083313,0.478204607963562,0.4544026255607605,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.7387934327125549,0.2480691969394683,1.12948739528656,284.9349670410156,284.95001220703125,303.14569091796875,296.7637939453125,298.96099853515625,297.1842346191406,284.93438720703125,1.0,0.6447967886924744,0.3936996757984161,0.3936996757984161,1.0,1.0,-3.487959146499634,1.0353479385375977,2.452610969543457,0.2492328882217407,0.9192575812339784,0.9192575812339784,0.0,173.3645782470703,146.0,74476.5859375,0.0,3451.653076171875,1.0,278.1499938964844,282.8636474609375,299.7626037597656,304.6165771484375,293.1499938964844,293.1499938964844,278.1499938964844,36669.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613979816436768,1.0,0.0,0.0,3.776504039764404,3.776529312133789,9.516410273135988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.8134765625,0.0,1683.7017822265625,1895.4371337890625,0.0,3042.116943359375,0.9339524507522584,1.0,0.0,3.0,1.0,0.0
18021720,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.8708032965660095,0.413255900144577,0.3737718760967254,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.9990000128746032,0.6456687450408936,0.7705097198486328,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.9346860647201538,0.5052223205566406,0.3541622757911682,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.91540265083313,0.478204607963562,0.4544026255607605,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.7387934327125549,0.2480691969394683,1.12948739528656,284.9349670410156,284.95001220703125,303.14569091796875,296.7637939453125,298.96099853515625,297.1842346191406,284.93438720703125,1.0,0.6447967886924744,0.3936996757984161,0.3936996757984161,1.0,1.0,-3.487959146499634,1.0353479385375977,2.452610969543457,0.2492328882217407,0.9192575812339784,0.9192575812339784,0.0,173.3645782470703,146.0,74476.5859375,0.0,3451.653076171875,1.0,278.1499938964844,282.8636474609375,299.7626037597656,304.6165771484375,293.1499938964844,293.1499938964844,278.1499938964844,36669.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613979816436768,1.0,0.0,0.0,3.776504039764404,3.776529312133789,9.516410273135988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.8134765625,0.0,1683.7017822265625,1895.4371337890625,0.0,3042.116943359375,0.9339524507522584,1.0,0.0,3.0,1.0,0.0
18021780,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.883624255657196,0.4131913483142853,0.3734210729598999,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.9990000128746032,0.6510531902313232,0.7373064160346985,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.9512822031974792,0.5068342685699463,0.3550432622432709,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.931368887424469,0.4788036942481994,0.4546604454517364,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.7490381002426147,0.2483124583959579,1.1291046142578125,284.9278259277344,284.95001220703125,303.1400146484375,296.7448425292969,298.957763671875,297.19146728515625,284.92755126953125,1.0,0.6358292102813721,0.3928371071815491,0.3928371071815491,1.0,1.0,-3.4579641819000244,1.0225948095321655,2.4353694915771484,0.2432230412960052,0.9012477993965148,0.9012477993965148,0.0,164.07691955566406,149.0,73608.2265625,0.0,3325.628173828125,1.0,278.1499938964844,282.8669128417969,299.7383728027344,304.5392150878906,293.1499938964844,293.1499938964844,278.1499938964844,37238.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600136637687683,1.0,0.0,0.0,3.7293200492858887,3.7293450832366943,9.280099106945272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11699.369140625,0.0,1632.688232421875,1895.4371337890625,0.0,3029.1328125,0.9238022565841676,1.0,0.0,3.0,1.0,0.0
18021840,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.883624255657196,0.4131913483142853,0.3734210729598999,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.9990000128746032,0.6510531902313232,0.7373064160346985,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.9512822031974792,0.5068342685699463,0.3550432622432709,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.931368887424469,0.4788036942481994,0.4546604454517364,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.7490381002426147,0.2483124583959579,1.1291046142578125,284.9278259277344,284.95001220703125,303.1400146484375,296.7448425292969,298.957763671875,297.19146728515625,284.92755126953125,1.0,0.6358292102813721,0.3928371071815491,0.3928371071815491,1.0,1.0,-3.4579641819000244,1.0225948095321655,2.4353694915771484,0.2432230412960052,0.9012477993965148,0.9012477993965148,0.0,164.07691955566406,149.0,73608.2265625,0.0,3325.628173828125,1.0,278.1499938964844,282.8669128417969,299.7383728027344,304.5392150878906,293.1499938964844,293.1499938964844,278.1499938964844,37238.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600136637687683,1.0,0.0,0.0,3.7293200492858887,3.7293450832366943,9.280099106945272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11699.369140625,0.0,1632.688232421875,1895.4371337890625,0.0,3029.1328125,0.9238022565841676,1.0,0.0,3.0,1.0,0.0
18021900,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.8881749510765076,0.4132044315338135,0.3733185827732086,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.9990000128746032,0.6546140909194946,0.7261171340942383,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.9570422768592834,0.5077023506164551,0.3555515706539154,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.9370614290237428,0.4791401326656341,0.4548588991165161,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.7527475953102112,0.2484534084796905,1.1292107105255127,284.9307861328125,284.95001220703125,303.1366577148437,296.73590087890625,298.9594116210937,297.19927978515625,284.9311218261719,1.0,0.633236825466156,0.3924058079719543,0.3924058079719543,1.0,1.0,-3.44844651222229,1.018101930618286,2.430344581604004,0.2406296283006668,0.8962845802307129,0.8962845802307129,0.0,161.0409393310547,149.0,73224.7578125,0.0,3285.63720703125,1.0,278.1499938964844,282.8736572265625,299.7272644042969,304.4997863769531,293.1499938964844,293.1499938964844,278.1499938964844,37284.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590059280395508,1.0,0.0,0.0,3.704115629196167,3.7041404247283936,9.155085081147264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.966796875,0.0,1603.9652099609375,1895.4371337890625,0.0,3019.682373046875,0.9182842969894408,1.0,0.0,3.0,1.0,0.0
18021960,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.8915011286735535,0.4132517874240875,0.3732793629169464,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.9990000128746032,0.658149003982544,0.7181689143180847,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.9612825512886048,0.508618950843811,0.3561182916164398,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9412303566932678,0.4795070886611938,0.4551191627979278,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.7555121183395386,0.2486183643341064,1.1295597553253174,284.93621826171875,284.95001220703125,303.13299560546875,296.7273254394531,298.96368408203125,297.2090759277344,284.9365539550781,1.0,0.6314093470573425,0.3922195136547088,0.3922195136547088,1.0,1.0,-3.442454099655152,1.0154744386672974,2.426979780197144,0.2392724454402923,0.8947086930274963,0.8947086930274963,0.0,158.9493408203125,152.0,72949.78125,0.0,3259.4990234375,1.0,278.1499938964844,282.8804931640625,299.7181396484375,304.468505859375,293.1499938964844,293.1499938964844,278.45001220703125,37100.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580355644226074,1.0,0.0,0.0,3.684995412826538,3.6850199699401855,9.060814250005932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.85546875,0.0,1580.76708984375,1895.4371337890625,0.0,3010.582275390625,0.9139279127120972,1.0,0.0,3.0,1.0,0.0
18022020,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8967769742012024,0.413984090089798,0.3737005293369293,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9990000128746032,0.6652843356132507,0.7067320942878723,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9679271578788756,0.5111047029495239,0.3576521277427673,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9476987719535828,0.480780154466629,0.4560828804969787,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7599449753761292,0.2492838352918625,1.1316335201263428,285.0170288085937,284.95001220703125,303.1247253417969,296.71124267578125,298.9775390625,297.23541259765625,285.0149230957031,1.0,0.6294535398483276,0.3918468654155731,0.3918468654155731,1.0,1.0,-3.4378647804260254,1.0128284692764282,2.4250364303588867,0.2375197559595108,0.9890278577804564,0.9890278577804564,0.0,156.15524291992188,155.0,72203.1171875,0.0,3232.55322265625,1.0,278.443359375,282.98101806640625,299.6937561035156,304.342529296875,293.1499938964844,293.1499938964844,278.1499938964844,33160.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519434928894043,1.0,0.0,0.0,3.805634021759033,3.805659055709839,9.663785931479651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.9033203125,0.0,1691.15673828125,1895.4371337890625,0.0,2953.47705078125,0.938093364238739,1.0,0.0,3.0,1.0,0.0
18022080,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8967769742012024,0.413984090089798,0.3737005293369293,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9990000128746032,0.6652843356132507,0.7067320942878723,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9679271578788756,0.5111047029495239,0.3576521277427673,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9476987719535828,0.480780154466629,0.4560828804969787,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7599449753761292,0.2492838352918625,1.1316335201263428,285.0170288085937,284.95001220703125,303.1247253417969,296.71124267578125,298.9775390625,297.23541259765625,285.0149230957031,1.0,0.6294535398483276,0.3918468654155731,0.3918468654155731,1.0,1.0,-3.4378647804260254,1.0128284692764282,2.4250364303588867,0.2375197559595108,0.9890278577804564,0.9890278577804564,0.0,156.15524291992188,155.0,72203.1171875,0.0,3232.55322265625,1.0,278.443359375,282.98101806640625,299.6937561035156,304.342529296875,293.1499938964844,293.1499938964844,278.1499938964844,33160.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519434928894043,1.0,0.0,0.0,3.805634021759033,3.805659055709839,9.663785931479651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.9033203125,0.0,1691.15673828125,1895.4371337890625,0.0,2953.47705078125,0.938093364238739,1.0,0.0,3.0,1.0,0.0
18022140,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8977968096733093,0.4134010672569275,0.373458057641983,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.6701052188873291,0.7039415836334229,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9701511263847352,0.5123986005783081,0.3587438762187958,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9494552612304688,0.4810246229171753,0.4565555453300476,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7612025141716003,0.2494135349988937,1.1328370571136477,284.9014892578125,284.95001220703125,303.1151428222656,296.69647216796875,298.9798583984375,297.24542236328125,284.90301513671875,1.0,0.6292750239372253,0.3914742469787597,0.3914742469787597,1.0,1.0,-3.438318967819214,1.011890172958374,2.42642879486084,0.2364833056926727,0.8897250890731812,0.8897250890731812,0.0,155.55264282226562,158.0,72893.4609375,0.0,3230.067626953125,1.0,278.1565856933594,282.8476867675781,299.7125244140625,304.484130859375,293.1499938964844,293.1499938964844,278.45001220703125,38238.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585230112075806,1.0,0.0,0.0,3.712489366531372,3.7125144004821777,9.19652450193098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10863.9580078125,0.0,1620.843994140625,1895.4371337890625,0.0,3015.153564453125,0.9210849404335022,1.0,0.0,3.0,1.0,0.0
18022200,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8977968096733093,0.4134010672569275,0.373458057641983,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.6701052188873291,0.7039415836334229,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9701511263847352,0.5123986005783081,0.3587438762187958,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9494552612304688,0.4810246229171753,0.4565555453300476,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7612025141716003,0.2494135349988937,1.1328370571136477,284.9014892578125,284.95001220703125,303.1151428222656,296.69647216796875,298.9798583984375,297.24542236328125,284.90301513671875,1.0,0.6292750239372253,0.3914742469787597,0.3914742469787597,1.0,1.0,-3.438318967819214,1.011890172958374,2.42642879486084,0.2364833056926727,0.8897250890731812,0.8897250890731812,0.0,155.55264282226562,158.0,72893.4609375,0.0,3230.067626953125,1.0,278.1565856933594,282.8476867675781,299.7125244140625,304.484130859375,293.1499938964844,293.1499938964844,278.45001220703125,38238.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585230112075806,1.0,0.0,0.0,3.712489366531372,3.7125144004821777,9.19652450193098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10863.9580078125,0.0,1620.843994140625,1895.4371337890625,0.0,3015.153564453125,0.9210849404335022,1.0,0.0,3.0,1.0,0.0
18022260,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8976857662200928,0.4139109253883362,0.3736405372619629,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.6746010780334473,0.7045390605926514,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.97116357088089,0.5148491859436035,0.3602079451084137,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9497296810150146,0.4820639193058014,0.4573008120059967,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7613742351531982,0.2499366849660873,1.1345739364624023,285.0064697265625,284.95001220703125,303.1043701171875,296.6830444335937,298.9826965332031,297.25836181640625,285.0050964355469,1.0,0.6302962303161621,0.3907473385334015,0.3907473385334015,1.0,1.0,-3.443828582763672,1.0116640329360962,2.432164669036865,0.2349397391080856,0.9855851531028748,0.9855851531028748,0.0,155.92880249023438,161.0,72263.75,0.0,3244.9619140625,1.0,278.4436340332031,282.9685974121094,299.6700744628906,304.3234558105469,293.1499938964844,293.1499938964844,278.1499938964844,33582.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528350591659546,1.0,0.0,0.0,3.818547964096069,3.818573236465454,9.72948328126222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.3232421875,0.0,1709.9696044921875,1895.4371337890625,0.0,2961.83154296875,0.9413293600082396,1.0,0.0,3.0,1.0,0.0
18022320,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8976857662200928,0.4139109253883362,0.3736405372619629,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.6746010780334473,0.7045390605926514,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.97116357088089,0.5148491859436035,0.3602079451084137,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9497296810150146,0.4820639193058014,0.4573008120059967,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7613742351531982,0.2499366849660873,1.1345739364624023,285.0064697265625,284.95001220703125,303.1043701171875,296.6830444335937,298.9826965332031,297.25836181640625,285.0050964355469,1.0,0.6302962303161621,0.3907473385334015,0.3907473385334015,1.0,1.0,-3.443828582763672,1.0116640329360962,2.432164669036865,0.2349397391080856,0.9855851531028748,0.9855851531028748,0.0,155.92880249023438,161.0,72263.75,0.0,3244.9619140625,1.0,278.4436340332031,282.9685974121094,299.6700744628906,304.3234558105469,293.1499938964844,293.1499938964844,278.1499938964844,33582.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528350591659546,1.0,0.0,0.0,3.818547964096069,3.818573236465454,9.72948328126222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.3232421875,0.0,1709.9696044921875,1895.4371337890625,0.0,2961.83154296875,0.9413293600082396,1.0,0.0,3.0,1.0,0.0
18022380,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8954174518585205,0.4133206605911255,0.3734278976917267,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9990000128746032,0.6774104237556458,0.7093417048454285,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9701546430587769,0.5164054036140442,0.3614999949932098,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9476953744888306,0.4822536706924438,0.457762598991394,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7599354982376099,0.2500070631504059,1.135769248008728,284.9026794433594,284.95001220703125,303.09234619140625,296.6708374023437,298.9754638671875,297.2575378417969,284.904296875,1.0,0.6321313977241516,0.3900204300880432,0.3900204300880432,1.0,1.0,-3.45156478881836,1.0121430158615112,2.4394218921661377,0.2337297648191452,0.89191734790802,0.89191734790802,0.0,157.35491943359375,164.0,73046.1796875,0.0,3271.221435546875,1.0,278.1565246582031,282.8446960449219,299.6880798339844,304.4669189453125,293.1499938964844,293.1499938964844,278.45001220703125,38271.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595465421676636,1.0,0.0,0.0,3.7225184440612793,3.722543478012085,9.246278978025656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10878.533203125,0.0,1632.689208984375,1895.4371337890625,0.0,3024.751953125,0.9233922362327576,1.0,0.0,3.0,1.0,0.0
18022440,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8954174518585205,0.4133206605911255,0.3734278976917267,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9990000128746032,0.6774104237556458,0.7093417048454285,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9701546430587769,0.5164054036140442,0.3614999949932098,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9476953744888306,0.4822536706924438,0.457762598991394,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7599354982376099,0.2500070631504059,1.135769248008728,284.9026794433594,284.95001220703125,303.09234619140625,296.6708374023437,298.9754638671875,297.2575378417969,284.904296875,1.0,0.6321313977241516,0.3900204300880432,0.3900204300880432,1.0,1.0,-3.45156478881836,1.0121430158615112,2.4394218921661377,0.2337297648191452,0.89191734790802,0.89191734790802,0.0,157.35491943359375,164.0,73046.1796875,0.0,3271.221435546875,1.0,278.1565246582031,282.8446960449219,299.6880798339844,304.4669189453125,293.1499938964844,293.1499938964844,278.45001220703125,38271.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595465421676636,1.0,0.0,0.0,3.7225184440612793,3.722543478012085,9.246278978025656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10878.533203125,0.0,1632.689208984375,1895.4371337890625,0.0,3024.751953125,0.9233922362327576,1.0,0.0,3.0,1.0,0.0
18022500,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8939865827560425,0.4135033786296844,0.3733471930027008,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9990000128746032,0.6788641214370728,0.7124978303909302,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.969350516796112,0.5176634192466736,0.362185537815094,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9462928771972656,0.4826882779598236,0.4579793512821197,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.758925199508667,0.2501962780952453,1.136211633682251,285.02349853515625,284.95001220703125,303.0859069824219,296.6651916503906,298.9735717773437,297.2596130371094,285.0252380371094,1.0,0.6332343816757202,0.3896569907665252,0.3896569907665252,1.0,1.0,-3.456001043319702,1.0125738382339478,2.443427324295044,0.2331293821334839,0.9771993160247804,0.9771993160247804,0.0,158.26339721679688,164.0,72254.328125,0.0,3286.867431640625,1.0,278.40386962890625,282.980224609375,299.6412658691406,304.248291015625,293.1499938964844,293.1499938964844,278.45001220703125,34173.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854840874671936,1.0,0.0,0.0,3.768699407577514,3.76872444152832,9.477118396716832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11263.669921875,0.0,1655.17138671875,1895.4371337890625,0.0,2980.630859375,0.9321699738502502,1.0,0.0,3.0,1.0,0.0
18022560,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.893163800239563,0.4138307273387909,0.3736522197723388,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.6803799271583557,0.7149946093559265,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9691003561019896,0.5190761685371399,0.3631681501865387,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9454728364944458,0.4832690358161926,0.4585231244564056,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7583341598510742,0.2504792213439941,1.1374869346618652,285.01153564453125,284.95001220703125,303.07916259765625,296.6598205566406,298.9722900390625,297.26300048828125,285.0102233886719,1.0,0.6345129609107971,0.389217734336853,0.389217734336853,1.0,1.0,-3.462045669555664,1.013333797454834,2.44871187210083,0.2325182259082794,0.9924445152282716,0.9924445152282716,0.0,159.10000610351562,167.0,72493.2265625,0.0,3305.869384765625,1.0,278.44366455078125,282.9684753417969,299.6478576660156,304.3135070800781,293.1499938964844,293.1499938964844,278.1499938964844,33498.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85407555103302,1.0,0.0,0.0,3.830826997756958,3.830852508544922,9.792156561161391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12171.1025390625,0.0,1724.162109375,1895.4371337890625,0.0,2973.456787109375,0.9441176652908324,1.0,0.0,3.0,1.0,0.0
18022620,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8895069360733032,0.4132181406021118,0.3734633028507232,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9990000128746032,0.6819255352020264,0.7232292294502258,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9666652083396912,0.5207163691520691,0.3645655512809753,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9417550563812256,0.483427882194519,0.4589971303939819,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7557398676872253,0.2504843175411224,1.1385735273361206,284.9026794433594,284.95001220703125,303.0648498535156,296.64996337890625,298.9596252441406,297.2561340332031,284.9044494628906,1.0,0.6372519731521606,0.3883392214775085,0.3883392214775085,1.0,1.0,-3.4729983806610107,1.0144213438034058,2.4585769176483154,0.2312179654836654,0.8973796367645264,0.8973796367645264,0.0,161.47515869140625,170.0,73363.3203125,0.0,3345.548583984375,1.0,278.1561584472656,282.8389587402344,299.6686096191406,304.4666748046875,293.1499938964844,293.1499938964844,278.45001220703125,38192.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610442280769348,1.0,0.0,0.0,3.742778778076172,3.7428040504455566,9.34720162604208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.5185546875,0.0,1655.6793212890625,1895.4371337890625,0.0,3038.798828125,0.9277344942092896,1.0,0.0,3.0,1.0,0.0
18022680,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8895069360733032,0.4132181406021118,0.3734633028507232,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9990000128746032,0.6819255352020264,0.7232292294502258,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9666652083396912,0.5207163691520691,0.3645655512809753,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9417550563812256,0.483427882194519,0.4589971303939819,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7557398676872253,0.2504843175411224,1.1385735273361206,284.9026794433594,284.95001220703125,303.0648498535156,296.64996337890625,298.9596252441406,297.2561340332031,284.9044494628906,1.0,0.6372519731521606,0.3883392214775085,0.3883392214775085,1.0,1.0,-3.4729983806610107,1.0144213438034058,2.4585769176483154,0.2312179654836654,0.8973796367645264,0.8973796367645264,0.0,161.47515869140625,170.0,73363.3203125,0.0,3345.548583984375,1.0,278.1561584472656,282.8389587402344,299.6686096191406,304.4666748046875,293.1499938964844,293.1499938964844,278.45001220703125,38192.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610442280769348,1.0,0.0,0.0,3.742778778076172,3.7428040504455566,9.34720162604208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.5185546875,0.0,1655.6793212890625,1895.4371337890625,0.0,3038.798828125,0.9277344942092896,1.0,0.0,3.0,1.0,0.0
18022740,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8863399624824524,0.4137054979801178,0.3736797571182251,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6838520765304565,0.7312231063842773,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9646267890930176,0.5234459042549133,0.3662873804569244,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9383885264396667,0.4844151735305786,0.4597451984882355,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7533734440803528,0.2508911192417145,1.1400809288024902,285.01422119140625,284.95001220703125,303.0494079589844,296.64117431640625,298.95263671875,297.2574462890625,285.0129699707031,1.0,0.6402168273925781,0.3874607384204864,0.3874607384204864,1.0,1.0,-3.48543381690979,1.015994906425476,2.4694387912750244,0.2299599349498748,1.0,1.0,0.0,163.87875366210938,173.0,72822.21875,0.0,3389.143798828125,1.0,278.44384765625,282.96533203125,299.6299133300781,304.3159484863281,293.1499938964844,293.1499938964844,278.1499938964844,33492.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556837439537048,1.0,0.0,0.0,3.850970983505249,3.850996732711792,9.895410357785297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.0400390625,0.0,1748.672119140625,1895.4371337890625,0.0,2988.53173828125,0.9486287832260132,1.0,0.0,3.0,1.0,0.0
18022800,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8863399624824524,0.4137054979801178,0.3736797571182251,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6838520765304565,0.7312231063842773,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9646267890930176,0.5234459042549133,0.3662873804569244,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9383885264396667,0.4844151735305786,0.4597451984882355,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7533734440803528,0.2508911192417145,1.1400809288024902,285.01422119140625,284.95001220703125,303.0494079589844,296.64117431640625,298.95263671875,297.2574462890625,285.0129699707031,1.0,0.6402168273925781,0.3874607384204864,0.3874607384204864,1.0,1.0,-3.48543381690979,1.015994906425476,2.4694387912750244,0.2299599349498748,1.0,1.0,0.0,163.87875366210938,173.0,72822.21875,0.0,3389.143798828125,1.0,278.44384765625,282.96533203125,299.6299133300781,304.3159484863281,293.1499938964844,293.1499938964844,278.1499938964844,33492.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556837439537048,1.0,0.0,0.0,3.850970983505249,3.850996732711792,9.895410357785297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.0400390625,0.0,1748.672119140625,1895.4371337890625,0.0,2988.53173828125,0.9486287832260132,1.0,0.0,3.0,1.0,0.0
18022860,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8821731209754944,0.4130606949329376,0.3734769225120544,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9990000128746032,0.6844717860221863,0.7409770488739014,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9615470170974731,0.5251189470291138,0.3677204251289367,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9339579939842224,0.4845373332500458,0.4602016806602478,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7503514289855957,0.2508328258991241,1.140955090522766,284.9023132324219,284.95001220703125,303.0328674316406,296.6334533691406,298.93670654296875,297.24725341796875,284.9038391113281,1.0,0.6433243751525879,0.3865046799182892,0.3865046799182892,1.0,1.0,-3.4975430965423584,1.0172069072723389,2.480336427688598,0.2285314351320266,0.9040523171424866,0.9040523171424866,0.0,166.70899963378906,176.0,73748.7734375,0.0,3434.79248046875,1.0,278.1568298339844,282.8323059082031,299.6519470214844,304.4737548828125,293.1499938964844,293.1499938964844,278.1499938964844,38035.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626678586006165,1.0,0.0,0.0,3.768486738204956,3.768512487411499,9.476048603573872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11707.9345703125,0.0,1684.7532958984375,1895.4371337890625,0.0,3054.028564453125,0.9334017038345336,1.0,0.0,3.0,1.0,0.0
18022920,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8821731209754944,0.4130606949329376,0.3734769225120544,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9990000128746032,0.6844717860221863,0.7409770488739014,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9615470170974731,0.5251189470291138,0.3677204251289367,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9339579939842224,0.4845373332500458,0.4602016806602478,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7503514289855957,0.2508328258991241,1.140955090522766,284.9023132324219,284.95001220703125,303.0328674316406,296.6334533691406,298.93670654296875,297.24725341796875,284.9038391113281,1.0,0.6433243751525879,0.3865046799182892,0.3865046799182892,1.0,1.0,-3.4975430965423584,1.0172069072723389,2.480336427688598,0.2285314351320266,0.9040523171424866,0.9040523171424866,0.0,166.70899963378906,176.0,73748.7734375,0.0,3434.79248046875,1.0,278.1568298339844,282.8323059082031,299.6519470214844,304.4737548828125,293.1499938964844,293.1499938964844,278.1499938964844,38035.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626678586006165,1.0,0.0,0.0,3.768486738204956,3.768512487411499,9.476048603573872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11707.9345703125,0.0,1684.7532958984375,1895.4371337890625,0.0,3054.028564453125,0.9334017038345336,1.0,0.0,3.0,1.0,0.0
18022980,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.8779718279838562,0.412904292345047,0.3732759058475494,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.9990000128746032,0.6848886013031006,0.7510411739349365,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.9583473801612854,0.5272892117500305,0.3691742718219757,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9293692708015442,0.4849696457386017,0.4605802297592163,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7472072243690491,0.250881552696228,1.1413379907608032,284.93798828125,284.95001220703125,303.0152587890625,296.6266784667969,298.922607421875,297.2400817871094,284.93896484375,1.0,0.6464285850524902,0.3855486512184143,0.3855486512184143,1.0,1.0,-3.509275436401367,1.018267273902893,2.491008281707764,0.2269524782896042,0.9097174406051636,0.9097174406051636,0.0,169.62278747558594,179.0,73650.1171875,0.0,3480.337890625,1.0,278.15020751953125,282.8634948730469,299.6265869140625,304.4122314453125,293.1499938964844,293.1499938964844,278.1499938964844,36895.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620185852050781,1.0,0.0,0.0,3.733475208282471,3.733500242233277,9.300789542976418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11670.396484375,0.0,1634.894287109375,1895.4371337890625,0.0,3047.93798828125,0.9247463345527648,1.0,0.0,3.0,1.0,0.0
18023040,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.8779718279838562,0.412904292345047,0.3732759058475494,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.9990000128746032,0.6848886013031006,0.7510411739349365,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.9583473801612854,0.5272892117500305,0.3691742718219757,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9293692708015442,0.4849696457386017,0.4605802297592163,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7472072243690491,0.250881552696228,1.1413379907608032,284.93798828125,284.95001220703125,303.0152587890625,296.6266784667969,298.922607421875,297.2400817871094,284.93896484375,1.0,0.6464285850524902,0.3855486512184143,0.3855486512184143,1.0,1.0,-3.509275436401367,1.018267273902893,2.491008281707764,0.2269524782896042,0.9097174406051636,0.9097174406051636,0.0,169.62278747558594,179.0,73650.1171875,0.0,3480.337890625,1.0,278.15020751953125,282.8634948730469,299.6265869140625,304.4122314453125,293.1499938964844,293.1499938964844,278.1499938964844,36895.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620185852050781,1.0,0.0,0.0,3.733475208282471,3.733500242233277,9.300789542976418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11670.396484375,0.0,1634.894287109375,1895.4371337890625,0.0,3047.93798828125,0.9247463345527648,1.0,0.0,3.0,1.0,0.0
