time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023100,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8761485815048218,0.4129197001457214,0.3733139634132385,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9990000128746032,0.685090959072113,0.7557364106178284,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9570033550262452,0.5284773707389832,0.3700127005577087,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.927357017993927,0.4852730333805084,0.4608889520168304,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7458319067955017,0.250956267118454,1.1418222188949585,284.9477233886719,284.95001220703125,303.0060729980469,296.6236572265625,298.91619873046875,297.23748779296875,284.94830322265625,1.0,0.648018479347229,0.3850706219673157,0.3850706219673157,1.0,1.0,-3.515627861022949,1.018951654434204,2.496676445007324,0.2262143641710281,0.9142724275588988,0.9142724275588988,0.0,171.03457641601562,179.0,73681.578125,0.0,3504.119140625,1.0,278.1500549316406,282.8711853027344,299.6225280761719,304.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,36435.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618256449699402,1.0,0.0,0.0,3.7294280529022217,3.729452848434448,9.280636277253508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11675.6767578125,0.0,1626.6761474609375,1895.4371337890625,0.0,3046.12841796875,0.9234881401062012,1.0,0.0,3.0,1.0,0.0
18023160,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8743638396263123,0.4129316806793213,0.3733665645122528,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9990000128746032,0.6852383613586426,0.7604120969772339,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9556870460510254,0.5296715497970581,0.370868444442749,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9253886938095092,0.4855820536613464,0.4612188041210174,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7444940209388733,0.2510378658771515,1.1423782110214231,284.9530944824219,284.95001220703125,302.9966125488281,296.620849609375,298.90972900390625,297.2349548339844,284.95343017578125,1.0,0.6496277451515198,0.3845876157283783,0.3845876157283783,1.0,1.0,-3.5221126079559326,1.0196599960327148,2.5024526119232178,0.2254738956689834,0.9183363318443298,0.9183363318443298,0.0,172.4554443359375,182.0,73747.46875,0.0,3528.35546875,1.0,278.1500244140625,282.87469482421875,299.6204833984375,304.4058532714844,293.1499938964844,293.1499938964844,278.1499938964844,36120.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861832857131958,1.0,0.0,0.0,3.730341911315918,3.730366706848145,9.285184887630748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11686.7255859375,0.0,1625.328125,1895.4371337890625,0.0,3046.196044921875,0.9234441518783568,1.0,0.0,3.0,1.0,0.0
18023220,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8707807660102844,0.4129056334495544,0.3734423816204071,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9990000128746032,0.6853008270263672,0.7698896527290344,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9530031681060792,0.5320350527763367,0.3725747168064117,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9214454293251038,0.4861680269241333,0.4618667066097259,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.7418285608291626,0.2511890530586242,1.14349627494812,284.9571228027344,284.95001220703125,302.9769897460937,296.61590576171875,298.89630126953125,297.2294921875,284.95721435546875,1.0,0.652875542640686,0.3836216032505035,0.3836216032505035,1.0,1.0,-3.535150051116944,1.021079182624817,2.514070749282837,0.2239833027124405,0.924880027770996,0.924880027770996,0.0,175.35374450683594,185.0,73930.15625,0.0,3577.586181640625,1.0,278.1499938964844,282.8753967285156,299.6177062988281,304.41363525390625,293.1499938964844,293.1499938964844,278.1499938964844,35775.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622297644615173,1.0,0.0,0.0,3.739369630813599,3.739394426345825,9.330181569566776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.3291015625,0.0,1633.1646728515625,1895.4371337890625,0.0,3049.9189453125,0.925187051296234,1.0,0.0,3.0,1.0,0.0
18023280,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8707807660102844,0.4129056334495544,0.3734423816204071,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9990000128746032,0.6853008270263672,0.7698896527290344,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9530031681060792,0.5320350527763367,0.3725747168064117,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9214454293251038,0.4861680269241333,0.4618667066097259,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.7418285608291626,0.2511890530586242,1.14349627494812,284.9571228027344,284.95001220703125,302.9769897460937,296.61590576171875,298.89630126953125,297.2294921875,284.95721435546875,1.0,0.652875542640686,0.3836216032505035,0.3836216032505035,1.0,1.0,-3.535150051116944,1.021079182624817,2.514070749282837,0.2239833027124405,0.924880027770996,0.924880027770996,0.0,175.35374450683594,185.0,73930.15625,0.0,3577.586181640625,1.0,278.1499938964844,282.8753967285156,299.6177062988281,304.41363525390625,293.1499938964844,293.1499938964844,278.1499938964844,35775.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622297644615173,1.0,0.0,0.0,3.739369630813599,3.739394426345825,9.330181569566776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.3291015625,0.0,1633.1646728515625,1895.4371337890625,0.0,3049.9189453125,0.925187051296234,1.0,0.0,3.0,1.0,0.0
18023340,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8671514987945557,0.4128086268901825,0.3734558224678039,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9990000128746032,0.6849307417869568,0.7795728445053101,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9502206444740297,0.5343611836433411,0.3742568492889404,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9174652695655824,0.4866901040077209,0.4624606668949127,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7391390800476074,0.2513057887554168,1.1444919109344482,284.9570617675781,284.95001220703125,302.95635986328125,296.6117553710937,298.8821105957031,297.2233581542969,284.95709228515625,1.0,0.6561346650123596,0.3826556205749511,0.3826556205749511,1.0,1.0,-3.548063039779663,1.022433161735535,2.525629758834839,0.2224552631378173,0.9295966029167176,0.9295966029167176,0.0,178.32772827148438,188.0,74142.8046875,0.0,3627.3056640625,1.0,278.1499938964844,282.8724365234375,299.6148986816406,304.42449951171875,293.1499938964844,293.1499938964844,278.1499938964844,35668.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629319667816162,1.0,0.0,0.0,3.752564668655396,3.752589702606201,9.396143809681234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11749.8828125,0.0,1647.7491455078125,1895.4371337890625,0.0,3056.506103515625,0.9280566573143004,1.0,0.0,3.0,1.0,0.0
18023400,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8671514987945557,0.4128086268901825,0.3734558224678039,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9990000128746032,0.6849307417869568,0.7795728445053101,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9502206444740297,0.5343611836433411,0.3742568492889404,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9174652695655824,0.4866901040077209,0.4624606668949127,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7391390800476074,0.2513057887554168,1.1444919109344482,284.9570617675781,284.95001220703125,302.95635986328125,296.6117553710937,298.8821105957031,297.2233581542969,284.95709228515625,1.0,0.6561346650123596,0.3826556205749511,0.3826556205749511,1.0,1.0,-3.548063039779663,1.022433161735535,2.525629758834839,0.2224552631378173,0.9295966029167176,0.9295966029167176,0.0,178.32772827148438,188.0,74142.8046875,0.0,3627.3056640625,1.0,278.1499938964844,282.8724365234375,299.6148986816406,304.42449951171875,293.1499938964844,293.1499938964844,278.1499938964844,35668.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629319667816162,1.0,0.0,0.0,3.752564668655396,3.752589702606201,9.396143809681234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11749.8828125,0.0,1647.7491455078125,1895.4371337890625,0.0,3056.506103515625,0.9280566573143004,1.0,0.0,3.0,1.0,0.0
18023460,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8635498881340027,0.412674069404602,0.3734322488307953,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9990000128746032,0.6841360926628113,0.7893286943435669,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9474152326583862,0.5366753339767456,0.3759285807609558,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.91354238986969,0.4871682822704315,0.4630117416381836,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7364654541015625,0.251396507024765,1.145371675491333,284.9563903808594,284.95001220703125,302.934814453125,296.6083679199219,298.8673400878906,297.21710205078125,284.9564208984375,1.0,0.6593803763389587,0.3816405534744262,0.3816405534744262,1.0,1.0,-3.560793161392212,1.0235575437545776,2.537235736846924,0.2207362651824951,0.9335089325904846,0.9335089325904846,0.0,181.34307861328125,191.0,74359.40625,0.0,3677.1630859375,1.0,278.1499938964844,282.869140625,299.612060546875,304.4356384277344,293.1499938964844,293.1499938964844,278.1499938964844,35641.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637056946754456,1.0,0.0,0.0,3.766169309616089,3.766194343566896,9.464397408009972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11783.85546875,0.0,1663.5281982421875,1895.4371337890625,0.0,3063.763671875,0.9310851097106934,1.0,0.0,3.0,1.0,0.0
18023520,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8635498881340027,0.412674069404602,0.3734322488307953,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9990000128746032,0.6841360926628113,0.7893286943435669,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9474152326583862,0.5366753339767456,0.3759285807609558,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.91354238986969,0.4871682822704315,0.4630117416381836,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7364654541015625,0.251396507024765,1.145371675491333,284.9563903808594,284.95001220703125,302.934814453125,296.6083679199219,298.8673400878906,297.21710205078125,284.9564208984375,1.0,0.6593803763389587,0.3816405534744262,0.3816405534744262,1.0,1.0,-3.560793161392212,1.0235575437545776,2.537235736846924,0.2207362651824951,0.9335089325904846,0.9335089325904846,0.0,181.34307861328125,191.0,74359.40625,0.0,3677.1630859375,1.0,278.1499938964844,282.869140625,299.612060546875,304.4356384277344,293.1499938964844,293.1499938964844,278.1499938964844,35641.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637056946754456,1.0,0.0,0.0,3.766169309616089,3.766194343566896,9.464397408009972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11783.85546875,0.0,1663.5281982421875,1895.4371337890625,0.0,3063.763671875,0.9310851097106934,1.0,0.0,3.0,1.0,0.0
18023580,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8600236773490906,0.4125194251537323,0.373388409614563,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.9990000128746032,0.6829167604446411,0.7990631461143494,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.9446427226066588,0.5389929413795471,0.3776009082794189,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.909751832485199,0.4876177012920379,0.4635339081287384,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.73384028673172,0.2514739632606506,1.1461834907531738,284.9559936523437,284.95001220703125,302.9123229980469,296.6056823730469,298.8526306152344,297.2113037109375,284.9560241699219,1.0,0.6626054644584656,0.3806254863739013,0.3806254863739013,1.0,1.0,-3.5733659267425537,1.024600625038147,2.5487654209136963,0.2189681977033615,0.9372596740722656,0.9372596740722656,0.0,184.3778076171875,194.0,74581.296875,0.0,3727.07421875,1.0,278.1499938964844,282.8662109375,299.60955810546875,304.44732666015625,293.1499938964844,293.1499938964844,278.1499938964844,35635.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644927740097046,1.0,0.0,0.0,3.7797327041625977,3.7797579765319824,9.532690228297724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.7763671875,0.0,1679.5283203125,1895.4371337890625,0.0,3071.1474609375,0.9341274499893188,1.0,0.0,3.0,1.0,0.0
18023640,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8600236773490906,0.4125194251537323,0.373388409614563,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.9990000128746032,0.6829167604446411,0.7990631461143494,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.9446427226066588,0.5389929413795471,0.3776009082794189,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.909751832485199,0.4876177012920379,0.4635339081287384,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.73384028673172,0.2514739632606506,1.1461834907531738,284.9559936523437,284.95001220703125,302.9123229980469,296.6056823730469,298.8526306152344,297.2113037109375,284.9560241699219,1.0,0.6626054644584656,0.3806254863739013,0.3806254863739013,1.0,1.0,-3.5733659267425537,1.024600625038147,2.5487654209136963,0.2189681977033615,0.9372596740722656,0.9372596740722656,0.0,184.3778076171875,194.0,74581.296875,0.0,3727.07421875,1.0,278.1499938964844,282.8662109375,299.60955810546875,304.44732666015625,293.1499938964844,293.1499938964844,278.1499938964844,35635.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644927740097046,1.0,0.0,0.0,3.7797327041625977,3.7797579765319824,9.532690228297724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.7763671875,0.0,1679.5283203125,1895.4371337890625,0.0,3071.1474609375,0.9341274499893188,1.0,0.0,3.0,1.0,0.0
18023700,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.8582984209060669,0.4124371111392975,0.3733615279197693,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.9990000128746032,0.6821210384368896,0.8038992881774902,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.9432820677757264,0.5401559472084045,0.3784394562244415,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.9079243540763856,0.4878343343734741,0.4637868404388428,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.7325555682182312,0.2515146434307098,1.1465896368026731,284.9559020996094,284.95001220703125,302.9007568359375,296.6045837402344,298.8454895019531,297.2088317871094,284.9559631347656,1.0,0.6642100811004639,0.3801179528236389,0.3801179528236389,1.0,1.0,-3.5796103477478027,1.025099277496338,2.554511308670044,0.2180695086717605,0.9391864538192748,0.9391864538192748,0.0,185.89727783203125,194.0,74695.546875,0.0,3752.060302734375,1.0,278.1499938964844,282.8648986816406,299.6084899902344,304.4535522460937,293.1499938964844,293.1499938964844,278.1499938964844,35633.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648886680603027,1.0,0.0,0.0,3.7865686416625977,3.7865939140319824,9.567202141624875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.8642578125,0.0,1687.6361083984375,1895.4371337890625,0.0,3074.861083984375,0.9356626272201538,1.0,0.0,3.0,1.0,0.0
18023760,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8565988540649414,0.4123515188694,0.3733316361904144,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.9990000128746032,0.681205153465271,0.8087127804756165,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.9419401288032532,0.5413217544555664,0.3792799413204193,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.9061462879180908,0.4880459606647491,0.4640348851680755,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.7312886714935303,0.251554787158966,1.1469955444335938,284.95587158203125,284.95001220703125,302.88897705078125,296.6036376953125,298.83843994140625,297.2066650390625,284.9559326171875,1.0,0.6658090949058533,0.3796042203903198,0.3796042203903198,1.0,1.0,-3.585827589035034,1.0255649089813232,2.560262680053711,0.2171431481838226,0.9411253929138184,0.9411253929138184,0.0,187.4175262451172,197.0,74810.53125,0.0,3777.062255859375,1.0,278.1499938964844,282.8636169433594,299.60760498046875,304.4599914550781,293.1499938964844,293.1499938964844,278.1499938964844,35631.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652848601341248,1.0,0.0,0.0,3.793428659439087,3.793454170227051,9.601899364497513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.1513671875,0.0,1695.8050537109375,1895.4371337890625,0.0,3078.578125,0.937203884124756,1.0,0.0,3.0,1.0,0.0
18023820,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8532676696777344,0.4121702909469604,0.3732635080814361,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9990000128746032,0.6790809631347656,0.8182933926582336,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9393032789230348,0.5436602830886841,0.3809660971164703,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9027409553527832,0.4884560406208038,0.4645187258720398,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.7287926077842712,0.2516246438026428,1.147776484489441,284.9558410644531,284.95001220703125,302.86474609375,296.6021728515625,298.8249206542969,297.2032775878906,284.9559020996094,1.0,0.6689895391464233,0.3785767555236816,0.3785767555236816,1.0,1.0,-3.5981595516204834,1.0264424085617063,2.5717172622680664,0.2152583003044128,0.9450021386146544,0.9450021386146544,0.0,190.4646911621093,200.0,75039.9140625,0.0,3827.0927734375,1.0,278.1499938964844,282.8610534667969,299.6061096191406,304.4732666015625,293.1499938964844,293.1499938964844,278.1499938964844,35630.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660680651664734,1.0,0.0,0.0,3.807133197784424,3.807158708572388,9.671401812738625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11891.8154296875,0.0,1712.231201171875,1895.4371337890625,0.0,3085.925537109375,0.940284788608551,1.0,0.0,3.0,1.0,0.0
18023880,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8532676696777344,0.4121702909469604,0.3732635080814361,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9990000128746032,0.6790809631347656,0.8182933926582336,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9393032789230348,0.5436602830886841,0.3809660971164703,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9027409553527832,0.4884560406208038,0.4645187258720398,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.7287926077842712,0.2516246438026428,1.147776484489441,284.9558410644531,284.95001220703125,302.86474609375,296.6021728515625,298.8249206542969,297.2032775878906,284.9559020996094,1.0,0.6689895391464233,0.3785767555236816,0.3785767555236816,1.0,1.0,-3.5981595516204834,1.0264424085617063,2.5717172622680664,0.2152583003044128,0.9450021386146544,0.9450021386146544,0.0,190.4646911621093,200.0,75039.9140625,0.0,3827.0927734375,1.0,278.1499938964844,282.8610534667969,299.6061096191406,304.4732666015625,293.1499938964844,293.1499938964844,278.1499938964844,35630.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660680651664734,1.0,0.0,0.0,3.807133197784424,3.807158708572388,9.671401812738625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11891.8154296875,0.0,1712.231201171875,1895.4371337890625,0.0,3085.925537109375,0.940284788608551,1.0,0.0,3.0,1.0,0.0
18023940,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8499956727027893,0.4119720458984375,0.3731822967529297,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9990000128746032,0.6765933036804199,0.8278520703315735,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.936694085597992,0.546004593372345,0.3826579451560974,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8994404077529907,0.488846868276596,0.4649860560894012,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.7263063192367554,0.251665711402893,1.148454666137695,284.9556884765625,284.95001220703125,302.8396911621094,296.60125732421875,298.81219482421875,297.20135498046875,284.9557189941406,1.0,0.6721327304840088,0.3775493204593658,0.3775493204593658,1.0,1.0,-3.6101832389831534,1.027194619178772,2.582988739013672,0.2133185118436813,0.9487156271934508,0.9487156271934508,0.0,193.53387451171875,203.0,75260.6484375,0.0,3876.93212890625,1.0,278.1499938964844,282.8583374023437,299.6051025390625,304.48663330078125,293.1499938964844,293.1499938964844,278.1499938964844,35637.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668270707130432,1.0,0.0,0.0,3.820523262023926,3.8205490112304688,9.739552524479222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11927.328125,0.0,1728.449462890625,1895.4371337890625,0.0,3093.045654296875,0.9433011412620544,1.0,0.0,3.0,1.0,0.0
18024000,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8499956727027893,0.4119720458984375,0.3731822967529297,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9990000128746032,0.6765933036804199,0.8278520703315735,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.936694085597992,0.546004593372345,0.3826579451560974,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8994404077529907,0.488846868276596,0.4649860560894012,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.7263063192367554,0.251665711402893,1.148454666137695,284.9556884765625,284.95001220703125,302.8396911621094,296.60125732421875,298.81219482421875,297.20135498046875,284.9557189941406,1.0,0.6721327304840088,0.3775493204593658,0.3775493204593658,1.0,1.0,-3.6101832389831534,1.027194619178772,2.582988739013672,0.2133185118436813,0.9487156271934508,0.9487156271934508,0.0,193.53387451171875,203.0,75260.6484375,0.0,3876.93212890625,1.0,278.1499938964844,282.8583374023437,299.6051025390625,304.48663330078125,293.1499938964844,293.1499938964844,278.1499938964844,35637.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668270707130432,1.0,0.0,0.0,3.820523262023926,3.8205490112304688,9.739552524479222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11927.328125,0.0,1728.449462890625,1895.4371337890625,0.0,3093.045654296875,0.9433011412620544,1.0,0.0,3.0,1.0,0.0
18024060,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8457757830619812,0.4117258489131927,0.3730991184711456,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9973065853118896,0.674312174320221,0.8311642408370972,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9327656030654908,0.548323392868042,0.3843638598918915,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8950306177139282,0.4891911447048187,0.4654520153999328,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7229905128479004,0.2516540586948395,1.1490912437438965,284.9530029296875,284.95001220703125,302.8138427734375,296.600830078125,298.7997741699219,297.200439453125,284.9529113769531,1.0,0.6748541593551636,0.3765471577644348,0.3765471577644348,1.0,1.0,-3.6169638633728014,1.0262829065322876,2.5906810760498047,0.2109767198562622,0.9493379592895508,0.9493379592895508,0.0,197.232162475586,206.0,75377.265625,0.0,3916.786376953125,1.0,278.1499938964844,282.85455322265625,299.6039733886719,304.4949035644531,293.1499938964844,293.1499938964844,278.1499938964844,35738.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674172759056091,1.0,0.0,0.0,3.8296058177948,3.829631567001343,9.785915153770477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11946.1748046875,0.0,1740.2652587890625,1895.4371337890625,0.0,3098.58251953125,0.9453917741775512,1.0,0.0,3.0,1.0,0.0
18024120,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8457757830619812,0.4117258489131927,0.3730991184711456,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9973065853118896,0.674312174320221,0.8311642408370972,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9327656030654908,0.548323392868042,0.3843638598918915,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8950306177139282,0.4891911447048187,0.4654520153999328,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7229905128479004,0.2516540586948395,1.1490912437438965,284.9530029296875,284.95001220703125,302.8138427734375,296.600830078125,298.7997741699219,297.200439453125,284.9529113769531,1.0,0.6748541593551636,0.3765471577644348,0.3765471577644348,1.0,1.0,-3.6169638633728014,1.0262829065322876,2.5906810760498047,0.2109767198562622,0.9493379592895508,0.9493379592895508,0.0,197.232162475586,206.0,75377.265625,0.0,3916.786376953125,1.0,278.1499938964844,282.85455322265625,299.6039733886719,304.4949035644531,293.1499938964844,293.1499938964844,278.1499938964844,35738.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674172759056091,1.0,0.0,0.0,3.8296058177948,3.829631567001343,9.785915153770477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11946.1748046875,0.0,1740.2652587890625,1895.4371337890625,0.0,3098.58251953125,0.9453917741775512,1.0,0.0,3.0,1.0,0.0
18024180,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8409562706947327,0.4114286303520202,0.3729968070983886,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.992306351661682,0.6727656126022339,0.8292343616485596,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.927945077419281,0.5506110787391663,0.3860688805580139,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8898907899856567,0.4894849359989166,0.465899109840393,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7190829515457153,0.2515997886657715,1.1496526002883911,284.9485778808594,284.95001220703125,302.7872314453125,296.6007995605469,298.787109375,297.20001220703125,284.948486328125,1.0,0.6770234704017639,0.3755449950695038,0.3755449950695038,1.0,1.0,-3.618033409118652,1.0235002040863037,2.5945332050323486,0.2079976499080658,0.9462741017341614,0.9462741017341614,0.0,201.3249969482422,209.0,75357.078125,0.0,3945.1796875,1.0,278.1499938964844,282.85107421875,299.6023864746094,304.4943542480469,293.1499938964844,293.1499938964844,278.1499938964844,35942.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676944971084595,1.0,0.0,0.0,3.831280946731568,3.8313069343566895,9.79447804638767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11941.955078125,0.0,1743.9072265625,1895.4371337890625,0.0,3101.182861328125,0.94588702917099,1.0,0.0,3.0,1.0,0.0
18024240,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8409562706947327,0.4114286303520202,0.3729968070983886,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.992306351661682,0.6727656126022339,0.8292343616485596,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.927945077419281,0.5506110787391663,0.3860688805580139,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8898907899856567,0.4894849359989166,0.465899109840393,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7190829515457153,0.2515997886657715,1.1496526002883911,284.9485778808594,284.95001220703125,302.7872314453125,296.6007995605469,298.787109375,297.20001220703125,284.948486328125,1.0,0.6770234704017639,0.3755449950695038,0.3755449950695038,1.0,1.0,-3.618033409118652,1.0235002040863037,2.5945332050323486,0.2079976499080658,0.9462741017341614,0.9462741017341614,0.0,201.3249969482422,209.0,75357.078125,0.0,3945.1796875,1.0,278.1499938964844,282.85107421875,299.6023864746094,304.4943542480469,293.1499938964844,293.1499938964844,278.1499938964844,35942.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676944971084595,1.0,0.0,0.0,3.831280946731568,3.8313069343566895,9.79447804638767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11941.955078125,0.0,1743.9072265625,1895.4371337890625,0.0,3101.182861328125,0.94588702917099,1.0,0.0,3.0,1.0,0.0
18024300,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8389270305633545,0.4112818241119385,0.3729306757450104,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9901506304740906,0.6722168922424316,0.8285797238349915,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9260298609733582,0.5517652034759521,0.3869158923625946,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877422213554382,0.4896287620067596,0.466103732585907,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7174093127250671,0.2515746653079986,1.1498645544052124,284.9478759765625,284.95001220703125,302.7736511230469,296.6009521484375,298.7807922363281,297.1998596191406,284.94781494140625,1.0,0.6780256628990173,0.3750438988208771,0.3750438988208771,1.0,1.0,-3.6188676357269287,1.0222060680389404,2.5966615676879883,0.2065031826496124,0.9451020956039428,0.9451020956039428,0.0,203.1135406494141,209.0,75334.3671875,0.0,3958.412353515625,1.0,278.1499938964844,282.850830078125,299.60174560546875,304.49237060546875,293.1499938964844,293.1499938964844,278.1499938964844,36004.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677022457122803,1.0,0.0,0.0,3.8302626609802246,3.830288648605346,9.789272326088394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11937.830078125,0.0,1743.155029296875,1895.4371337890625,0.0,3101.255615234375,0.9457055926322936,1.0,0.0,3.0,1.0,0.0
18024360,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8370407819747925,0.4111391007900238,0.3728638589382171,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9881117939949036,0.671740710735321,0.8280347585678101,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9243009090423584,0.5529289245605469,0.3877660632133484,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.885750412940979,0.4897732436656952,0.4663043916225433,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7158356308937073,0.2515535652637481,1.150072693824768,284.9477844238281,284.95001220703125,302.7598571777344,296.6011657714844,298.77496337890625,297.1998291015625,284.9477844238281,1.0,0.678996741771698,0.3746449053287506,0.3746449053287506,1.0,1.0,-3.619797468185425,1.0212414264678955,2.5985560417175293,0.2053165286779403,0.9442955255508424,0.9442955255508424,0.0,204.8138427734375,212.0,75314.1015625,0.0,3971.35107421875,1.0,278.1499938964844,282.85107421875,299.6014099121094,304.4905700683594,293.1499938964844,293.1499938964844,278.1499938964844,36039.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676691651344299,1.0,0.0,0.0,3.8289620876312256,3.828987836837769,9.782625056686811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11934.2607421875,0.0,1741.84375,1895.4371337890625,0.0,3100.945068359375,0.945443034172058,1.0,0.0,3.0,1.0,0.0
18024420,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8335572481155396,0.4108602106571197,0.3727304339408874,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9842406511306764,0.6709087491035461,0.8271299004554749,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9212245345115662,0.5552818179130554,0.3894792795181274,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8820839524269104,0.4900609850883484,0.4666980803012848,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.712876558303833,0.2515220940113067,1.1505038738250732,284.9481506347656,284.95001220703125,302.7317810058594,296.6018371582031,298.76336669921875,297.19989013671875,284.9481811523437,1.0,0.6808819770812988,0.3738468885421753,0.3738468885421753,1.0,1.0,-3.62185263633728,1.019410252571106,2.602442502975464,0.2029982209205627,0.943259298801422,0.943259298801422,0.0,208.0496368408203,215.0,75276.5703125,0.0,3996.738525390625,1.0,278.1499938964844,282.8520202636719,299.6014404296875,304.4878234863281,293.1499938964844,293.1499938964844,278.1499938964844,36063.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675462603569031,1.0,0.0,0.0,3.82626223564148,3.8262879848480233,9.768833706402802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11928.0966796875,0.0,1738.754150390625,1895.4371337890625,0.0,3099.79248046875,0.9448596239089966,1.0,0.0,3.0,1.0,0.0
18024480,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8335572481155396,0.4108602106571197,0.3727304339408874,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9842406511306764,0.6709087491035461,0.8271299004554749,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9212245345115662,0.5552818179130554,0.3894792795181274,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8820839524269104,0.4900609850883484,0.4666980803012848,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.712876558303833,0.2515220940113067,1.1505038738250732,284.9481506347656,284.95001220703125,302.7317810058594,296.6018371582031,298.76336669921875,297.19989013671875,284.9481811523437,1.0,0.6808819770812988,0.3738468885421753,0.3738468885421753,1.0,1.0,-3.62185263633728,1.019410252571106,2.602442502975464,0.2029982209205627,0.943259298801422,0.943259298801422,0.0,208.0496368408203,215.0,75276.5703125,0.0,3996.738525390625,1.0,278.1499938964844,282.8520202636719,299.6014404296875,304.4878234863281,293.1499938964844,293.1499938964844,278.1499938964844,36063.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675462603569031,1.0,0.0,0.0,3.82626223564148,3.8262879848480233,9.768833706402802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11928.0966796875,0.0,1738.754150390625,1895.4371337890625,0.0,3099.79248046875,0.9448596239089966,1.0,0.0,3.0,1.0,0.0
18024540,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8303107023239136,0.4105800092220306,0.3725934326648712,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9804941415786744,0.6701480150222778,0.8263377547264099,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9184719920158386,0.5576605796813965,0.3912080824375152,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8786813020706177,0.4903395175933838,0.4670798480510711,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7100448608398438,0.2514987587928772,1.1509548425674438,284.9485778808594,284.95001220703125,302.7030334472656,296.6027526855469,298.751708984375,297.2000732421875,284.9486083984375,1.0,0.6827240586280823,0.3730488717556,0.3730488717556,1.0,1.0,-3.624036312103272,1.0176167488098145,2.606419563293457,0.200688898563385,0.9425944089889526,0.9425944089889526,0.0,211.1690673828125,218.0,75243.328125,0.0,4021.769775390625,1.0,278.1499938964844,282.8529663085937,299.6021423339844,304.4861145019531,293.1499938964844,293.1499938964844,278.1499938964844,36065.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673997521400452,1.0,0.0,0.0,3.823808670043945,3.823834419250488,9.756309964359389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11922.9208984375,0.0,1735.783447265625,1895.4371337890625,0.0,3098.417724609375,0.9443113207817078,1.0,0.0,3.0,1.0,0.0
18024600,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8303107023239136,0.4105800092220306,0.3725934326648712,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9804941415786744,0.6701480150222778,0.8263377547264099,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9184719920158386,0.5576605796813965,0.3912080824375152,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8786813020706177,0.4903395175933838,0.4670798480510711,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7100448608398438,0.2514987587928772,1.1509548425674438,284.9485778808594,284.95001220703125,302.7030334472656,296.6027526855469,298.751708984375,297.2000732421875,284.9486083984375,1.0,0.6827240586280823,0.3730488717556,0.3730488717556,1.0,1.0,-3.624036312103272,1.0176167488098145,2.606419563293457,0.200688898563385,0.9425944089889526,0.9425944089889526,0.0,211.1690673828125,218.0,75243.328125,0.0,4021.769775390625,1.0,278.1499938964844,282.8529663085937,299.6021423339844,304.4861145019531,293.1499938964844,293.1499938964844,278.1499938964844,36065.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673997521400452,1.0,0.0,0.0,3.823808670043945,3.823834419250488,9.756309964359389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11922.9208984375,0.0,1735.783447265625,1895.4371337890625,0.0,3098.417724609375,0.9443113207817078,1.0,0.0,3.0,1.0,0.0
18024660,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8272039294242859,0.4102929234504699,0.3724494874477386,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.976777970790863,0.6694091558456421,0.8255829811096191,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9159245491027832,0.560058057308197,0.392949104309082,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8754412531852722,0.4906047582626343,0.4674480855464935,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7072590589523315,0.2514778077602386,1.1514118909835815,284.9490051269531,284.95001220703125,302.6736145019531,296.6038513183594,298.74041748046875,297.2003173828125,284.94903564453125,1.0,0.6845422983169556,0.3723487257957458,0.3723487257957458,1.0,1.0,-3.6262521743774414,1.0161268711090088,2.6101253032684326,0.198674663901329,0.9422041773796082,0.9422041773796082,0.0,214.2384796142578,221.0,75218.640625,0.0,4046.602783203125,1.0,278.1499938964844,282.8538513183594,299.60321044921875,304.4853515625,293.1499938964844,293.1499938964844,278.1499938964844,36056.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672583103179932,1.0,0.0,0.0,3.821833372116089,3.821859121322632,9.746232763063745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11919.2607421875,0.0,1733.31884765625,1895.4371337890625,0.0,3097.0908203125,0.9438629150390624,1.0,0.0,3.0,1.0,0.0
18024720,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8272039294242859,0.4102929234504699,0.3724494874477386,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.976777970790863,0.6694091558456421,0.8255829811096191,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9159245491027832,0.560058057308197,0.392949104309082,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8754412531852722,0.4906047582626343,0.4674480855464935,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7072590589523315,0.2514778077602386,1.1514118909835815,284.9490051269531,284.95001220703125,302.6736145019531,296.6038513183594,298.74041748046875,297.2003173828125,284.94903564453125,1.0,0.6845422983169556,0.3723487257957458,0.3723487257957458,1.0,1.0,-3.6262521743774414,1.0161268711090088,2.6101253032684326,0.198674663901329,0.9422041773796082,0.9422041773796082,0.0,214.2384796142578,221.0,75218.640625,0.0,4046.602783203125,1.0,278.1499938964844,282.8538513183594,299.60321044921875,304.4853515625,293.1499938964844,293.1499938964844,278.1499938964844,36056.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672583103179932,1.0,0.0,0.0,3.821833372116089,3.821859121322632,9.746232763063745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11919.2607421875,0.0,1733.31884765625,1895.4371337890625,0.0,3097.0908203125,0.9438629150390624,1.0,0.0,3.0,1.0,0.0
18024780,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8241918087005615,0.4099946022033691,0.3722954094409942,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9730581641197203,0.6686720252037048,0.8248358964920044,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9135356545448304,0.562471330165863,0.3947010040283203,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8723211884498596,0.490852028131485,0.4677992761135101,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7045436501502991,0.2514552474021911,1.151861548423767,284.9492492675781,284.95001220703125,302.6435852050781,296.6051330566406,298.7289733886719,297.2005615234375,284.9492492675781,1.0,0.6863420605659485,0.3716485798358917,0.3716485798358917,1.0,1.0,-3.6284468173980713,1.0146355628967283,2.6138112545013428,0.1966623365879058,0.941860020160675,0.941860020160675,0.0,217.2828826904297,224.0,75197.21875,0.0,4071.25390625,1.0,278.1499938964844,282.8545837402344,299.6044921875,304.48516845703125,293.1499938964844,293.1499938964844,278.1499938964844,36048.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671267032623291,1.0,0.0,0.0,3.8201656341552734,3.820191383361816,9.737728987602168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11916.212890625,0.0,1731.2369384765625,1895.4371337890625,0.0,3095.856201171875,0.9434829354286194,1.0,0.0,3.0,1.0,0.0
18024840,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8241918087005615,0.4099946022033691,0.3722954094409942,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9730581641197203,0.6686720252037048,0.8248358964920044,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9135356545448304,0.562471330165863,0.3947010040283203,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8723211884498596,0.490852028131485,0.4677992761135101,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7045436501502991,0.2514552474021911,1.151861548423767,284.9492492675781,284.95001220703125,302.6435852050781,296.6051330566406,298.7289733886719,297.2005615234375,284.9492492675781,1.0,0.6863420605659485,0.3716485798358917,0.3716485798358917,1.0,1.0,-3.6284468173980713,1.0146355628967283,2.6138112545013428,0.1966623365879058,0.941860020160675,0.941860020160675,0.0,217.2828826904297,224.0,75197.21875,0.0,4071.25390625,1.0,278.1499938964844,282.8545837402344,299.6044921875,304.48516845703125,293.1499938964844,293.1499938964844,278.1499938964844,36048.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671267032623291,1.0,0.0,0.0,3.8201656341552734,3.820191383361816,9.737728987602168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11916.212890625,0.0,1731.2369384765625,1895.4371337890625,0.0,3095.856201171875,0.9434829354286194,1.0,0.0,3.0,1.0,0.0
18024900,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8227112889289856,0.4098430871963501,0.3722163736820221,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9711898565292358,0.6683030128479004,0.8244626522064209,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9123879671096802,0.5636810660362244,0.3955790400505066,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8707982897758484,0.4909721314907074,0.4679716229438782,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7032108902931213,0.2514435350894928,1.1520847082138062,284.9493103027344,284.95001220703125,302.6283264160156,296.6058044433594,298.7232360839844,297.20068359375,284.9493408203125,1.0,0.6872383952140808,0.3712984919548034,0.3712984919548034,1.0,1.0,-3.62953782081604,1.013886332511902,2.6156513690948486,0.1956538707017898,0.9416890144348145,0.9416890144348145,0.0,218.80300903320312,224.0,75186.96875,0.0,4083.561767578125,1.0,278.1499938964844,282.8549194335937,299.60516357421875,304.4851379394531,293.1499938964844,293.1499938964844,278.1499938964844,36045.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670614361763,1.0,0.0,0.0,3.819377899169922,3.8194034099578857,9.733712431625463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11914.771484375,0.0,1730.2569580078125,1895.4371337890625,0.0,3095.243896484375,0.9433034658432008,1.0,0.0,3.0,1.0,0.0
