time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024960,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8212459683418274,0.4096878170967102,0.3721339702606201,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9693176746368408,0.667931079864502,0.8240866661071777,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.911273717880249,0.5648941397666931,0.3964595198631286,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.869299054145813,0.4910865724086761,0.4681386649608612,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7018949389457703,0.2514305412769317,1.1523025035858154,284.9493103027344,284.95001220703125,302.6129455566406,296.60650634765625,298.71728515625,297.2008056640625,284.9493408203125,1.0,0.6881305575370789,0.3709084689617157,0.3709084689617157,1.0,1.0,-3.630613088607788,1.0130130052566528,2.617600202560425,0.194523811340332,0.9414607882499696,0.9414607882499696,0.0,220.31968688964844,227.0,75175.140625,0.0,4095.814453125,1.0,278.1499938964844,282.8551940917969,299.6058349609375,304.4850769042969,293.1499938964844,293.1499938964844,278.1499938964844,36044.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669966459274292,1.0,0.0,0.0,3.818559169769287,3.81858491897583,9.72954012468108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11913.0869140625,0.0,1729.2596435546875,1895.4371337890625,0.0,3094.63623046875,0.9431182146072388,1.0,0.0,3.0,1.0,0.0
18025020,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8183494806289673,0.4093669056892395,0.3719598948955536,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9655573964118958,0.6671777963638306,0.8233242630958557,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.909136176109314,0.5673298835754395,0.3982271552085876,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8663641214370728,0.4912998080253601,0.4684581160545349,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6993072628974915,0.2514008581638336,1.1527221202850342,284.94927978515625,284.95001220703125,302.58172607421875,296.60791015625,298.7052001953125,297.2010498046875,284.94927978515625,1.0,0.6899034976959229,0.3701283633708954,0.3701283633708954,1.0,1.0,-3.632714033126831,1.011231780052185,2.6214823722839355,0.1922393590211868,0.9409605264663696,0.9409605264663696,0.0,223.3484344482422,230.0,75150.484375,0.0,4120.1806640625,1.0,278.1499938964844,282.85577392578125,299.60723876953125,304.48492431640625,293.1499938964844,293.1499938964844,278.1499938964844,36045.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668659329414368,1.0,0.0,0.0,3.816845417022705,3.816871166229248,9.720810112412437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11909.5185546875,0.0,1727.193603515625,1895.4371337890625,0.0,3093.409912109375,0.9427329897880554,1.0,0.0,3.0,1.0,0.0
18025080,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8183494806289673,0.4093669056892395,0.3719598948955536,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9655573964118958,0.6671777963638306,0.8233242630958557,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.909136176109314,0.5673298835754395,0.3982271552085876,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8663641214370728,0.4912998080253601,0.4684581160545349,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6993072628974915,0.2514008581638336,1.1527221202850342,284.94927978515625,284.95001220703125,302.58172607421875,296.60791015625,298.7052001953125,297.2010498046875,284.94927978515625,1.0,0.6899034976959229,0.3701283633708954,0.3701283633708954,1.0,1.0,-3.632714033126831,1.011231780052185,2.6214823722839355,0.1922393590211868,0.9409605264663696,0.9409605264663696,0.0,223.3484344482422,230.0,75150.484375,0.0,4120.1806640625,1.0,278.1499938964844,282.85577392578125,299.60723876953125,304.48492431640625,293.1499938964844,293.1499938964844,278.1499938964844,36045.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668659329414368,1.0,0.0,0.0,3.816845417022705,3.816871166229248,9.720810112412437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11909.5185546875,0.0,1727.193603515625,1895.4371337890625,0.0,3093.409912109375,0.9427329897880554,1.0,0.0,3.0,1.0,0.0
18025140,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8154866695404053,0.4090330898761749,0.3717743158340454,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9617770314216614,0.6664101481437683,0.8225452303886414,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9071128368377686,0.5697761178016663,0.4000020921230316,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8635087013244629,0.4914933443069458,0.468759149312973,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6967748999595642,0.2513661980628967,1.1531198024749756,284.94921875,284.95001220703125,302.54998779296875,296.6093139648437,298.6924133300781,297.2012939453125,284.94921875,1.0,0.6916628479957581,0.3693482875823974,0.3693482875823974,1.0,1.0,-3.6347460746765137,1.009422779083252,2.6253232955932617,0.1899556666612625,0.9403738975524902,0.9403738975524902,0.0,226.3746490478516,233.0,75123.125,0.0,4144.3759765625,1.0,278.1499938964844,282.8564147949219,299.608154296875,304.4841613769531,293.1499938964844,293.1499938964844,278.1499938964844,36049.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667052984237671,1.0,0.0,0.0,3.814936399459839,3.814962148666382,9.71108875091886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11905.3564453125,0.0,1724.910888671875,1895.4371337890625,0.0,3091.9033203125,0.9423055648803712,1.0,0.0,3.0,1.0,0.0
18025200,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8154866695404053,0.4090330898761749,0.3717743158340454,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9617770314216614,0.6664101481437683,0.8225452303886414,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9071128368377686,0.5697761178016663,0.4000020921230316,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8635087013244629,0.4914933443069458,0.468759149312973,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6967748999595642,0.2513661980628967,1.1531198024749756,284.94921875,284.95001220703125,302.54998779296875,296.6093139648437,298.6924133300781,297.2012939453125,284.94921875,1.0,0.6916628479957581,0.3693482875823974,0.3693482875823974,1.0,1.0,-3.6347460746765137,1.009422779083252,2.6253232955932617,0.1899556666612625,0.9403738975524902,0.9403738975524902,0.0,226.3746490478516,233.0,75123.125,0.0,4144.3759765625,1.0,278.1499938964844,282.8564147949219,299.608154296875,304.4841613769531,293.1499938964844,293.1499938964844,278.1499938964844,36049.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667052984237671,1.0,0.0,0.0,3.814936399459839,3.814962148666382,9.71108875091886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11905.3564453125,0.0,1724.910888671875,1895.4371337890625,0.0,3091.9033203125,0.9423055648803712,1.0,0.0,3.0,1.0,0.0
18025260,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8126459121704102,0.4086888134479522,0.3715794384479522,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.957982897758484,0.6656301021575928,0.8217515349388123,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9051986336708068,0.572230339050293,0.4017826020717621,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8607304692268372,0.4916709959506988,0.469045341014862,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6942967176437378,0.2513277530670166,1.15350079536438,284.9491882324219,284.95001220703125,302.51031494140625,296.6088562011719,298.6786499023437,297.2015075683594,284.94921875,1.0,0.6934109330177307,0.3687156140804291,0.3687156140804291,1.0,1.0,-3.636721849441528,1.008041501045227,2.628680467605591,0.1881417483091354,0.9398126602172852,0.9398126602172852,0.0,229.4010162353516,236.0,75098.1640625,0.0,4168.4453125,1.0,278.1499938964844,282.85723876953125,299.6079406738281,304.4825439453125,293.1499938964844,293.1499938964844,278.1499938964844,36050.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666657209396362,1.0,0.0,0.0,3.812981128692627,3.81300687789917,9.701136605144711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11901.21484375,0.0,1722.56103515625,1895.4371337890625,0.0,3091.53173828125,0.9418672323226928,1.0,0.0,3.0,1.0,0.0
18025320,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8126459121704102,0.4086888134479522,0.3715794384479522,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.957982897758484,0.6656301021575928,0.8217515349388123,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9051986336708068,0.572230339050293,0.4017826020717621,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8607304692268372,0.4916709959506988,0.469045341014862,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6942967176437378,0.2513277530670166,1.15350079536438,284.9491882324219,284.95001220703125,302.51031494140625,296.6088562011719,298.6786499023437,297.2015075683594,284.94921875,1.0,0.6934109330177307,0.3687156140804291,0.3687156140804291,1.0,1.0,-3.636721849441528,1.008041501045227,2.628680467605591,0.1881417483091354,0.9398126602172852,0.9398126602172852,0.0,229.4010162353516,236.0,75098.1640625,0.0,4168.4453125,1.0,278.1499938964844,282.85723876953125,299.6079406738281,304.4825439453125,293.1499938964844,293.1499938964844,278.1499938964844,36050.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666657209396362,1.0,0.0,0.0,3.812981128692627,3.81300687789917,9.701136605144711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11901.21484375,0.0,1722.56103515625,1895.4371337890625,0.0,3091.53173828125,0.9418672323226928,1.0,0.0,3.0,1.0,0.0
18025380,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8098137974739075,0.4083320796489715,0.3713742196559906,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9541809558868408,0.6648350358009338,0.8209410905838013,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.90338933467865,0.5746890902519226,0.4035668969154358,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8580257296562195,0.4918313920497894,0.4693160951137543,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.691871166229248,0.2512848675251007,1.1538633108139038,284.9488525390625,284.95001220703125,302.4559631347656,296.6048583984375,298.661376953125,297.20172119140625,284.9488525390625,1.0,0.6951478719711304,0.3680829703807831,0.3680829703807831,1.0,1.0,-3.6386332511901855,1.0066485404968262,2.63198471069336,0.1863863915205001,0.938852846622467,0.938852846622467,0.0,232.42892456054688,239.0,75062.8671875,0.0,4192.37744140625,1.0,278.1499938964844,282.8581237792969,299.6050109863281,304.47821044921875,293.1499938964844,293.1499938964844,278.1499938964844,36064.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668262362480164,1.0,0.0,0.0,3.810470342636109,3.810495853424072,9.688363888926688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11894.5634765625,0.0,1719.6419677734375,1895.4371337890625,0.0,3093.03759765625,0.9413092732429504,1.0,0.0,3.0,1.0,0.0
18025440,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8098137974739075,0.4083320796489715,0.3713742196559906,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9541809558868408,0.6648350358009338,0.8209410905838013,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.90338933467865,0.5746890902519226,0.4035668969154358,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8580257296562195,0.4918313920497894,0.4693160951137543,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.691871166229248,0.2512848675251007,1.1538633108139038,284.9488525390625,284.95001220703125,302.4559631347656,296.6048583984375,298.661376953125,297.20172119140625,284.9488525390625,1.0,0.6951478719711304,0.3680829703807831,0.3680829703807831,1.0,1.0,-3.6386332511901855,1.0066485404968262,2.63198471069336,0.1863863915205001,0.938852846622467,0.938852846622467,0.0,232.42892456054688,239.0,75062.8671875,0.0,4192.37744140625,1.0,278.1499938964844,282.8581237792969,299.6050109863281,304.47821044921875,293.1499938964844,293.1499938964844,278.1499938964844,36064.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668262362480164,1.0,0.0,0.0,3.810470342636109,3.810495853424072,9.688363888926688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11894.5634765625,0.0,1719.6419677734375,1895.4371337890625,0.0,3093.03759765625,0.9413092732429504,1.0,0.0,3.0,1.0,0.0
18025500,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8083935976028442,0.4081471264362335,0.3712661564350128,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9522752165794371,0.6644294857978821,0.8205267190933228,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9025198221206664,0.5759192705154419,0.4044598937034607,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8566963076591492,0.4919027686119079,0.4694436192512512,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6906750798225403,0.2512610554695129,1.154034972190857,284.9485778808594,284.95001220703125,302.4236145019531,296.6015625,298.6512145996094,297.20184326171875,284.9485778808594,1.0,0.696010947227478,0.3677666187286377,0.3677666187286377,1.0,1.0,-3.639554262161255,1.0059401988983154,2.6336140632629395,0.185496300458908,0.9381923675537108,0.9381923675537108,0.0,233.943603515625,239.0,75039.2734375,0.0,4204.26416015625,1.0,278.1499938964844,282.8586730957031,299.60211181640625,304.47430419921875,293.1499938964844,293.1499938964844,278.1499938964844,36077.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669447302818298,1.0,0.0,0.0,3.808817625045776,3.8088433742523193,9.67996243161906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11889.8056640625,0.0,1717.7447509765625,1895.4371337890625,0.0,3094.149169921875,0.9409444332122804,1.0,0.0,3.0,1.0,0.0
18025560,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8069661855697632,0.407957375049591,0.3711541891098022,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9503646492958068,0.6640177965164185,0.8201056718826294,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9016631245613098,0.5771488547325134,0.4053528904914856,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8553795218467712,0.4919677972793579,0.4695656597614288,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6894881129264832,0.2512353658676147,1.1541998386383057,284.9482421875,284.95001220703125,302.38800048828125,296.597412109375,298.6398010253906,297.2019348144531,284.9482116699219,1.0,0.6968703269958496,0.3673805594444275,0.3673805594444275,1.0,1.0,-3.640449285507202,1.005016803741455,2.635432481765747,0.184360072016716,0.9373456835746764,0.9373456835746764,0.0,235.4589233398437,242.0,75008.453125,0.0,4216.09326171875,1.0,278.1499938964844,282.8592529296875,299.5982666015625,304.4690856933594,293.1499938964844,293.1499938964844,278.1499938964844,36093.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670807480812073,1.0,0.0,0.0,3.806781768798828,3.806807279586792,9.669615792518016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11883.60546875,0.0,1715.4244384765625,1895.4371337890625,0.0,3095.42529296875,0.9404960870742798,1.0,0.0,3.0,1.0,0.0
18025620,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8040869832038879,0.4075628519058227,0.3709176778793335,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.946525812149048,0.6631754636764526,0.8192418217658997,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8999740481376648,0.5796068906784058,0.4071388244628906,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8527770638465881,0.4920777082443237,0.4697918593883514,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6871368885040283,0.2511786818504333,1.1545089483261108,284.9476013183594,284.95001220703125,302.3074645996094,296.5865478515625,298.6144714355469,297.2020874023437,284.94757080078125,1.0,0.6985768675804138,0.3666084110736847,0.3666084110736847,1.0,1.0,-3.642157554626465,1.0031238794326782,2.639033555984497,0.1818611919879913,0.9353856444358826,0.9353856444358826,0.0,238.49136352539065,245.0,74933.1875,0.0,4239.56005859375,1.0,278.1499938964844,282.8608093261719,299.5879211425781,304.4549255371094,293.1499938964844,293.1499938964844,278.1499938964844,36130.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673983216285706,1.0,0.0,0.0,3.801660299301148,3.8016858100891113,9.643615612731082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.1279296875,0.0,1709.54833984375,1895.4371337890625,0.0,3098.404296875,0.9393674731254578,1.0,0.0,3.0,1.0,0.0
18025680,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8040869832038879,0.4075628519058227,0.3709176778793335,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.946525812149048,0.6631754636764526,0.8192418217658997,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8999740481376648,0.5796068906784058,0.4071388244628906,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8527770638465881,0.4920777082443237,0.4697918593883514,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6871368885040283,0.2511786818504333,1.1545089483261108,284.9476013183594,284.95001220703125,302.3074645996094,296.5865478515625,298.6144714355469,297.2020874023437,284.94757080078125,1.0,0.6985768675804138,0.3666084110736847,0.3666084110736847,1.0,1.0,-3.642157554626465,1.0031238794326782,2.639033555984497,0.1818611919879913,0.9353856444358826,0.9353856444358826,0.0,238.49136352539065,245.0,74933.1875,0.0,4239.56005859375,1.0,278.1499938964844,282.8608093261719,299.5879211425781,304.4549255371094,293.1499938964844,293.1499938964844,278.1499938964844,36130.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673983216285706,1.0,0.0,0.0,3.801660299301148,3.8016858100891113,9.643615612731082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.1279296875,0.0,1709.54833984375,1895.4371337890625,0.0,3098.404296875,0.9393674731254578,1.0,0.0,3.0,1.0,0.0
18025740,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8012104034423828,0.4071450531482696,0.370661973953247,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9426548480987548,0.6623027324676514,0.818343460559845,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8983045816421509,0.5820614099502563,0.4089236557483673,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.850202202796936,0.4921556711196899,0.4699898958206177,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6848068237304688,0.2511142194271087,1.154789924621582,284.9471130371094,284.95001220703125,302.2154235839844,296.5723571777344,298.58563232421875,297.2021789550781,284.9471130371094,1.0,0.700264573097229,0.3658362925052643,0.3658362925052643,1.0,1.0,-3.6437411308288574,1.0012084245681765,2.642532587051392,0.1788916736841201,0.933146059513092,0.933146059513092,0.0,241.52410888671875,248.0,74839.984375,0.0,4262.7138671875,1.0,278.1499938964844,282.86297607421875,299.5736999511719,304.435546875,293.1499938964844,293.1499938964844,278.1499938964844,36162.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677330017089844,1.0,0.0,0.0,3.795157670974731,3.7951831817626953,9.610653251002077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.6005859375,0.0,1702.0048828125,1895.4371337890625,0.0,3101.544189453125,0.9379279017448424,1.0,0.0,3.0,1.0,0.0
18025800,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8012104034423828,0.4071450531482696,0.370661973953247,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9426548480987548,0.6623027324676514,0.818343460559845,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8983045816421509,0.5820614099502563,0.4089236557483673,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.850202202796936,0.4921556711196899,0.4699898958206177,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6848068237304688,0.2511142194271087,1.154789924621582,284.9471130371094,284.95001220703125,302.2154235839844,296.5723571777344,298.58563232421875,297.2021789550781,284.9471130371094,1.0,0.700264573097229,0.3658362925052643,0.3658362925052643,1.0,1.0,-3.6437411308288574,1.0012084245681765,2.642532587051392,0.1788916736841201,0.933146059513092,0.933146059513092,0.0,241.52410888671875,248.0,74839.984375,0.0,4262.7138671875,1.0,278.1499938964844,282.86297607421875,299.5736999511719,304.435546875,293.1499938964844,293.1499938964844,278.1499938964844,36162.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677330017089844,1.0,0.0,0.0,3.795157670974731,3.7951831817626953,9.610653251002077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.6005859375,0.0,1702.0048828125,1895.4371337890625,0.0,3101.544189453125,0.9379279017448424,1.0,0.0,3.0,1.0,0.0
18025860,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7983575463294983,0.4067083597183227,0.370390385389328,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9387753009796144,0.6614047288894653,0.8174159526824951,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8966643214225769,0.5845125913619995,0.410707026720047,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8476657271385193,0.4922072291374206,0.4701642990112304,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.6825084686279297,0.2510446906089782,1.1550519466400146,284.94683837890625,284.95001220703125,302.1129455566406,296.554931640625,298.5547790527344,297.2022399902344,284.94683837890625,1.0,0.7019363641738892,0.3651739656925201,0.3651739656925201,1.0,1.0,-3.645224332809448,0.9996101260185242,2.64561414718628,0.1759418994188308,0.9308676719665528,0.9308676719665528,0.0,244.55783081054688,251.0,74739.3671875,0.0,4285.62109375,1.0,278.1499938964844,282.8656311035156,299.5566101074219,304.4125671386719,293.1499938964844,293.1499938964844,278.1499938964844,36187.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681595325469971,1.0,0.0,0.0,3.7879018783569336,3.7879273891448975,9.573940360496636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.0439453125,0.0,1693.5245361328125,1895.4371337890625,0.0,3105.54541015625,0.9363148808479308,1.0,0.0,3.0,1.0,0.0
18025920,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7983575463294983,0.4067083597183227,0.370390385389328,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9387753009796144,0.6614047288894653,0.8174159526824951,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8966643214225769,0.5845125913619995,0.410707026720047,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8476657271385193,0.4922072291374206,0.4701642990112304,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.6825084686279297,0.2510446906089782,1.1550519466400146,284.94683837890625,284.95001220703125,302.1129455566406,296.554931640625,298.5547790527344,297.2022399902344,284.94683837890625,1.0,0.7019363641738892,0.3651739656925201,0.3651739656925201,1.0,1.0,-3.645224332809448,0.9996101260185242,2.64561414718628,0.1759418994188308,0.9308676719665528,0.9308676719665528,0.0,244.55783081054688,251.0,74739.3671875,0.0,4285.62109375,1.0,278.1499938964844,282.8656311035156,299.5566101074219,304.4125671386719,293.1499938964844,293.1499938964844,278.1499938964844,36187.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681595325469971,1.0,0.0,0.0,3.7879018783569336,3.7879273891448975,9.573940360496636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.0439453125,0.0,1693.5245361328125,1895.4371337890625,0.0,3105.54541015625,0.9363148808479308,1.0,0.0,3.0,1.0,0.0
18025980,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7955369353294373,0.4062511324882507,0.3701013028621673,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9349079132080078,0.6604790091514587,0.8164561986923218,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.895061731338501,0.5869588255882263,0.4124876260757446,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8451738357543945,0.4922305941581726,0.470313161611557,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6802499890327454,0.2509704232215881,1.1552948951721191,284.946533203125,284.95001220703125,302.00103759765625,296.5343322753906,298.5214233398437,297.2022399902344,284.946533203125,1.0,0.7035915851593018,0.3645116686820984,0.3645116686820984,1.0,1.0,-3.646599292755127,0.9979918599128724,2.6486074924468994,0.1728531867265701,0.9283843040466307,0.9283843040466307,0.0,247.59239196777344,254.0,74625.953125,0.0,4308.25830078125,1.0,278.1499938964844,282.8685302734375,299.5364074707031,304.3856506347656,293.1499938964844,293.1499938964844,278.1499938964844,36210.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686579465866089,1.0,0.0,0.0,3.779797554016113,3.779822826385498,9.533017077956174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11802.5595703125,0.0,1684.0604248046875,1895.4371337890625,0.0,3110.221435546875,0.9345099329948424,1.0,0.0,3.0,1.0,0.0
18026040,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7955369353294373,0.4062511324882507,0.3701013028621673,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9349079132080078,0.6604790091514587,0.8164561986923218,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.895061731338501,0.5869588255882263,0.4124876260757446,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8451738357543945,0.4922305941581726,0.470313161611557,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6802499890327454,0.2509704232215881,1.1552948951721191,284.946533203125,284.95001220703125,302.00103759765625,296.5343322753906,298.5214233398437,297.2022399902344,284.946533203125,1.0,0.7035915851593018,0.3645116686820984,0.3645116686820984,1.0,1.0,-3.646599292755127,0.9979918599128724,2.6486074924468994,0.1728531867265701,0.9283843040466307,0.9283843040466307,0.0,247.59239196777344,254.0,74625.953125,0.0,4308.25830078125,1.0,278.1499938964844,282.8685302734375,299.5364074707031,304.3856506347656,293.1499938964844,293.1499938964844,278.1499938964844,36210.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686579465866089,1.0,0.0,0.0,3.779797554016113,3.779822826385498,9.533017077956174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11802.5595703125,0.0,1684.0604248046875,1895.4371337890625,0.0,3110.221435546875,0.9345099329948424,1.0,0.0,3.0,1.0,0.0
18026100,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.794144332408905,0.4060168862342834,0.3699517846107483,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9329892992973328,0.6600086092948914,0.8159672617912292,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8942792415618896,0.5881806015968323,0.4133769869804382,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8439496159553528,0.4922346174716949,0.4703804850578308,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.6791397929191589,0.2509322464466095,1.1554112434387207,284.9463806152344,284.95001220703125,301.94189453125,296.5228576660156,298.5040588378906,297.20220947265625,284.94635009765625,1.0,0.7044144868850708,0.3641805052757263,0.3641805052757263,1.0,1.0,-3.64725661277771,0.9971704483032228,2.650086164474488,0.1713365912437439,0.9270736575126648,0.9270736575126648,0.0,249.11062622070312,254.0,74565.25,0.0,4319.50732421875,1.0,278.1499938964844,282.8700561523437,299.525390625,304.37109375,293.1499938964844,293.1499938964844,278.1499938964844,36223.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689542412757874,1.0,0.0,0.0,3.7754933834075928,3.7755186557769775,9.511318808108626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11789.4248046875,0.0,1679.050537109375,1895.4371337890625,0.0,3113.00048828125,0.9335511326789856,1.0,0.0,3.0,1.0,0.0
18026160,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7927631735801697,0.4057759642601013,0.3697963654994964,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9310824275016784,0.6595289707183838,0.8154672384262085,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8935101628303528,0.5893999934196472,0.4142648577690124,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8427388668060303,0.492229551076889,0.4704393148422241,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6780431866645813,0.2508927285671234,1.1555216312408447,284.9461975097656,284.95001220703125,301.8807678222656,296.5106506347656,298.4859313964844,297.2021484375,284.9461975097656,1.0,0.7052320837974548,0.3638428747653961,0.3638428747653961,1.0,1.0,-3.6478776931762695,0.996314823627472,2.6515629291534424,0.16984923183918,0.9256823658943176,0.9256823658943176,0.0,250.6286773681641,257.0,74499.6015625,0.0,4330.66064453125,1.0,278.1499938964844,282.8716735839844,299.5133361816406,304.3551330566406,293.1499938964844,293.1499938964844,278.1499938964844,36237.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692435622215271,1.0,0.0,0.0,3.77087664604187,3.770901918411255,9.488071555097122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.1923828125,0.0,1673.6864013671875,1895.4371337890625,0.0,3115.71484375,0.9325231313705444,1.0,0.0,3.0,1.0,0.0
18026220,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7900973558425903,0.4052777290344238,0.3694666624069214,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.927392601966858,0.6585451364517212,0.8144314885139465,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8920819163322449,0.5918351411819458,0.4160347580909729,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8404169678688049,0.4921955466270447,0.4705301523208618,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6759456992149353,0.2508145272731781,1.1557244062423706,284.94586181640625,284.95001220703125,301.7532043457031,296.4840087890625,298.44805908203125,297.2019348144531,284.94586181640625,1.0,0.7068508267402649,0.3631676435470581,0.3631676435470581,1.0,1.0,-3.649006366729736,0.9944968819618224,2.6545095443725586,0.1682441085577011,0.9227350950241088,0.9227350950241088,0.0,253.66519165039065,260.0,74355.0625,0.0,4352.67138671875,1.0,278.1499938964844,282.8751220703125,299.4866943359375,304.31964111328125,293.1499938964844,293.1499938964844,278.1499938964844,36262.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698266744613647,1.0,0.0,0.0,3.760783672332764,3.760808944702149,9.437349035579246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11743.9189453125,0.0,1661.9736328125,1895.4371337890625,0.0,3121.1845703125,0.9302750825881958,1.0,0.0,3.0,1.0,0.0
18026280,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7900973558425903,0.4052777290344238,0.3694666624069214,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.927392601966858,0.6585451364517212,0.8144314885139465,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8920819163322449,0.5918351411819458,0.4160347580909729,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8404169678688049,0.4921955466270447,0.4705301523208618,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6759456992149353,0.2508145272731781,1.1557244062423706,284.94586181640625,284.95001220703125,301.7532043457031,296.4840087890625,298.44805908203125,297.2019348144531,284.94586181640625,1.0,0.7068508267402649,0.3631676435470581,0.3631676435470581,1.0,1.0,-3.649006366729736,0.9944968819618224,2.6545095443725586,0.1682441085577011,0.9227350950241088,0.9227350950241088,0.0,253.66519165039065,260.0,74355.0625,0.0,4352.67138671875,1.0,278.1499938964844,282.8751220703125,299.4866943359375,304.31964111328125,293.1499938964844,293.1499938964844,278.1499938964844,36262.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698266744613647,1.0,0.0,0.0,3.760783672332764,3.760808944702149,9.437349035579246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11743.9189453125,0.0,1661.9736328125,1895.4371337890625,0.0,3121.1845703125,0.9302750825881958,1.0,0.0,3.0,1.0,0.0
18026340,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7875006794929504,0.4047610163688659,0.3691191077232361,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9237951040267944,0.6575306057929993,0.8133574724197388,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.890727162361145,0.594261646270752,0.4177979826927185,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8381658792495728,0.4921320676803589,0.4705925583839416,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6739189028739929,0.2507330179214477,1.1559083461761477,284.9455871582031,284.95001220703125,301.619384765625,296.4545593261719,298.4085693359375,297.2015686035156,284.9455871582031,1.0,0.7084518074989319,0.3624923825263977,0.3624923825263977,1.0,1.0,-3.650014638900757,0.9926064014434814,2.6574082374572754,0.1672993153333664,0.9196356534957886,0.9196356534957886,0.0,256.702880859375,263.0,74197.2421875,0.0,4374.37451171875,1.0,278.1499938964844,282.8788452148437,299.4574584960937,304.2806396484375,293.1499938964844,293.1499938964844,278.1499938964844,36286.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870471715927124,1.0,0.0,0.0,3.749846935272217,3.7498719692230233,9.382538905811088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11709.85546875,0.0,1649.3221435546875,1895.4371337890625,0.0,3127.235595703125,0.927837371826172,1.0,0.0,3.0,1.0,0.0
18026400,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7875006794929504,0.4047610163688659,0.3691191077232361,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9237951040267944,0.6575306057929993,0.8133574724197388,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.890727162361145,0.594261646270752,0.4177979826927185,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8381658792495728,0.4921320676803589,0.4705925583839416,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6739189028739929,0.2507330179214477,1.1559083461761477,284.9455871582031,284.95001220703125,301.619384765625,296.4545593261719,298.4085693359375,297.2015686035156,284.9455871582031,1.0,0.7084518074989319,0.3624923825263977,0.3624923825263977,1.0,1.0,-3.650014638900757,0.9926064014434814,2.6574082374572754,0.1672993153333664,0.9196356534957886,0.9196356534957886,0.0,256.702880859375,263.0,74197.2421875,0.0,4374.37451171875,1.0,278.1499938964844,282.8788452148437,299.4574584960937,304.2806396484375,293.1499938964844,293.1499938964844,278.1499938964844,36286.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870471715927124,1.0,0.0,0.0,3.749846935272217,3.7498719692230233,9.382538905811088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11709.85546875,0.0,1649.3221435546875,1895.4371337890625,0.0,3127.235595703125,0.927837371826172,1.0,0.0,3.0,1.0,0.0
18026460,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.784943699836731,0.4042300879955292,0.3687577545642853,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9202570915222168,0.6564813852310181,0.8122423887252808,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8894079923629761,0.5966767072677612,0.4195537865161896,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8359503746032715,0.4920355379581451,0.4706246554851532,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.671933114528656,0.2506458461284637,1.156070113182068,284.9454345703125,284.95001220703125,301.4803771972656,296.42242431640625,298.3678894042969,297.20086669921875,284.9454345703125,1.0,0.7100340127944946,0.3618935644626617,0.3618935644626617,1.0,1.0,-3.6508963108062735,0.9909066557884216,2.659989833831787,0.1666556447744369,0.916490077972412,0.916490077972412,0.0,259.7413635253906,266.0,74030.1953125,0.0,4395.74560546875,1.0,278.1499938964844,282.8828125,299.4256286621094,304.23828125,293.1499938964844,293.1499938964844,278.1499938964844,36306.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711680173873901,1.0,0.0,0.0,3.738232374191284,3.738257169723511,9.3245068910619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11673.6748046875,0.0,1635.9144287109375,1895.4371337890625,0.0,3133.766845703125,0.9252458810806274,1.0,0.0,3.0,1.0,0.0
18026520,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.784943699836731,0.4042300879955292,0.3687577545642853,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9202570915222168,0.6564813852310181,0.8122423887252808,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8894079923629761,0.5966767072677612,0.4195537865161896,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8359503746032715,0.4920355379581451,0.4706246554851532,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.671933114528656,0.2506458461284637,1.156070113182068,284.9454345703125,284.95001220703125,301.4803771972656,296.42242431640625,298.3678894042969,297.20086669921875,284.9454345703125,1.0,0.7100340127944946,0.3618935644626617,0.3618935644626617,1.0,1.0,-3.6508963108062735,0.9909066557884216,2.659989833831787,0.1666556447744369,0.916490077972412,0.916490077972412,0.0,259.7413635253906,266.0,74030.1953125,0.0,4395.74560546875,1.0,278.1499938964844,282.8828125,299.4256286621094,304.23828125,293.1499938964844,293.1499938964844,278.1499938964844,36306.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711680173873901,1.0,0.0,0.0,3.738232374191284,3.738257169723511,9.3245068910619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11673.6748046875,0.0,1635.9144287109375,1895.4371337890625,0.0,3133.766845703125,0.9252458810806274,1.0,0.0,3.0,1.0,0.0
18026580,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7823632955551147,0.4036797881126404,0.3683833181858063,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9167050123214722,0.6553895473480225,0.8110817074775696,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8880501389503479,0.5990741848945618,0.4213009774684906,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8337043523788452,0.4918985962867737,0.4706234633922577,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6699309945106506,0.2505480349063873,1.156205654144287,284.9452819824219,284.95001220703125,301.33721923828125,296.3877868652344,298.3260803222656,297.199951171875,284.9452819824219,1.0,0.7115956544876099,0.3612947165966034,0.3612947165966034,1.0,1.0,-3.651635646820069,0.9892250895500184,2.6624107360839844,0.1648008078336715,0.9132664799690248,0.9132664799690248,0.0,262.7798156738281,269.0,73852.6796875,0.0,4416.7373046875,1.0,278.1499938964844,282.88702392578125,299.3911437988281,304.1924743652344,293.1499938964844,293.1499938964844,278.1499938964844,36323.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871891975402832,1.0,0.0,0.0,3.725963115692138,3.725987911224365,9.263399078918156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11635.205078125,0.0,1621.803466796875,1895.4371337890625,0.0,3140.557861328125,0.922506868839264,1.0,0.0,3.0,1.0,0.0
18026640,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7823632955551147,0.4036797881126404,0.3683833181858063,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9167050123214722,0.6553895473480225,0.8110817074775696,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8880501389503479,0.5990741848945618,0.4213009774684906,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8337043523788452,0.4918985962867737,0.4706234633922577,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6699309945106506,0.2505480349063873,1.156205654144287,284.9452819824219,284.95001220703125,301.33721923828125,296.3877868652344,298.3260803222656,297.199951171875,284.9452819824219,1.0,0.7115956544876099,0.3612947165966034,0.3612947165966034,1.0,1.0,-3.651635646820069,0.9892250895500184,2.6624107360839844,0.1648008078336715,0.9132664799690248,0.9132664799690248,0.0,262.7798156738281,269.0,73852.6796875,0.0,4416.7373046875,1.0,278.1499938964844,282.88702392578125,299.3911437988281,304.1924743652344,293.1499938964844,293.1499938964844,278.1499938964844,36323.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871891975402832,1.0,0.0,0.0,3.725963115692138,3.725987911224365,9.263399078918156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11635.205078125,0.0,1621.803466796875,1895.4371337890625,0.0,3140.557861328125,0.922506868839264,1.0,0.0,3.0,1.0,0.0
18026700,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7810583710670471,0.403396338224411,0.3681908249855041,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9149221777915956,0.6548290848731995,0.8104862570762634,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8873501420021057,0.6002667546272278,0.4221716821193695,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8325644135475159,0.4918164312839508,0.4706119000911712,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.6689190864562988,0.2504953145980835,1.1562649011611938,284.9452514648437,284.95001220703125,301.264404296875,296.36962890625,298.3049011230469,297.1994323730469,284.9452514648437,1.0,0.7123695015907288,0.3609953224658966,0.3609953224658966,1.0,1.0,-3.651956796646118,0.9883961081504822,2.663560628890991,0.163278266787529,0.911640763282776,0.911640763282776,0.0,264.29931640625,269.0,73760.9765625,0.0,4427.10498046875,1.0,278.1499938964844,282.88916015625,299.37310791015625,304.1685485839844,293.1499938964844,293.1499938964844,278.1499938964844,36330.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722730875015259,1.0,0.0,0.0,3.7196435928344727,3.719668388366699,9.232003890247142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11615.322265625,0.0,1614.5606689453125,1895.4371337890625,0.0,3144.132080078125,0.9210957288742064,1.0,0.0,3.0,1.0,0.0
18026760,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.7797516584396362,0.4031062126159668,0.3679932951927185,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9131495356559752,0.6542590856552124,0.8098800182342529,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8866460919380188,0.6014553904533386,0.4230402410030365,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8314213752746582,0.4917254149913788,0.4705926477909088,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.6679079532623291,0.250440776348114,1.1563189029693604,284.9451904296875,284.95001220703125,301.1909484863281,296.3509216308594,298.2835998535156,297.1989440917969,284.9451904296875,1.0,0.7131382822990417,0.3606966733932495,0.3606966733932495,1.0,1.0,-3.65224289894104,0.987568497657776,2.6646745204925537,0.1615321040153503,0.9100069403648376,0.9100069403648376,0.0,265.8187866210937,272.0,73667.265625,0.0,4437.37890625,1.0,278.1499938964844,282.8913269042969,299.3544921875,304.1438903808594,293.1499938964844,293.1499938964844,278.1499938964844,36337.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726617097854614,1.0,0.0,0.0,3.713204860687256,3.7132294178009033,9.20006925753114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11595.00390625,0.0,1607.1983642578125,1895.4371337890625,0.0,3147.77734375,0.9196577668190002,1.0,0.0,3.0,1.0,0.0
