time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026820,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7771764993667603,0.4025031924247741,0.3675781488418579,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9097039699554444,0.6530939936637878,0.8086345791816711,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8852787017822266,0.6038251519203186,0.4247705936431885,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8291698694229126,0.4915207922458648,0.4705309271812439,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.6659293174743652,0.2503306269645691,1.15641188621521,284.94512939453125,284.95001220703125,301.04266357421875,296.3119812011719,298.24078369140625,297.19805908203125,284.94512939453125,1.0,0.71466064453125,0.3600994348526001,0.3600994348526001,1.0,1.0,-3.65270733833313,0.9858628511428832,2.666844606399536,0.158351793885231,0.9067151546478271,0.9067151546478271,0.0,268.8584899902344,275.0,73473.9453125,0.0,4457.63916015625,1.0,278.1499938964844,282.895751953125,299.3157043457031,304.0926208496094,293.1499938964844,293.1499938964844,278.1499938964844,36349.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734607696533203,1.0,0.0,0.0,3.6999993324279785,3.700023889541626,9.134748211181432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11553.1318359375,0.0,1592.1602783203125,1895.4371337890625,0.0,3155.271728515625,0.9167084097862244,1.0,0.0,3.0,1.0,0.0
18026880,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7771764993667603,0.4025031924247741,0.3675781488418579,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9097039699554444,0.6530939936637878,0.8086345791816711,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8852787017822266,0.6038251519203186,0.4247705936431885,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8291698694229126,0.4915207922458648,0.4705309271812439,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.6659293174743652,0.2503306269645691,1.15641188621521,284.94512939453125,284.95001220703125,301.04266357421875,296.3119812011719,298.24078369140625,297.19805908203125,284.94512939453125,1.0,0.71466064453125,0.3600994348526001,0.3600994348526001,1.0,1.0,-3.65270733833313,0.9858628511428832,2.666844606399536,0.158351793885231,0.9067151546478271,0.9067151546478271,0.0,268.8584899902344,275.0,73473.9453125,0.0,4457.63916015625,1.0,278.1499938964844,282.895751953125,299.3157043457031,304.0926208496094,293.1499938964844,293.1499938964844,278.1499938964844,36349.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734607696533203,1.0,0.0,0.0,3.6999993324279785,3.700023889541626,9.134748211181432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11553.1318359375,0.0,1592.1602783203125,1895.4371337890625,0.0,3155.271728515625,0.9167084097862244,1.0,0.0,3.0,1.0,0.0
18026940,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7746511697769165,0.4018663465976715,0.3671336472034454,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9064072966575624,0.6518967747688293,0.8073488473892212,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8839666843414307,0.6061837077140808,0.4264924824237823,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.826964259147644,0.4912874400615692,0.4704411923885345,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.6640099883079529,0.2502182424068451,1.1564899682998655,284.9450988769531,284.95001220703125,300.8933410644531,296.2712707519531,298.1979675292969,297.1973571777344,284.9450988769531,1.0,0.7161639332771301,0.3595021963119507,0.3595021963119507,1.0,1.0,-3.653038501739502,0.9840916395187378,2.6689469814300537,0.1556229293346405,0.903411865234375,0.903411865234375,0.0,271.898681640625,278.0,73273.9140625,0.0,4477.5390625,1.0,278.1499938964844,282.9002380371094,299.2751770019531,304.0390930175781,293.1499938964844,293.1499938964844,278.1499938964844,36359.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742896914482117,1.0,0.0,0.0,3.6864418983459473,3.6864664554595934,9.067928203876364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11509.8916015625,0.0,1576.810546875,1895.4371337890625,0.0,3163.045654296875,0.9136807918548584,1.0,0.0,3.0,1.0,0.0
18027000,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7746511697769165,0.4018663465976715,0.3671336472034454,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9064072966575624,0.6518967747688293,0.8073488473892212,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8839666843414307,0.6061837077140808,0.4264924824237823,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.826964259147644,0.4912874400615692,0.4704411923885345,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.6640099883079529,0.2502182424068451,1.1564899682998655,284.9450988769531,284.95001220703125,300.8933410644531,296.2712707519531,298.1979675292969,297.1973571777344,284.9450988769531,1.0,0.7161639332771301,0.3595021963119507,0.3595021963119507,1.0,1.0,-3.653038501739502,0.9840916395187378,2.6689469814300537,0.1556229293346405,0.903411865234375,0.903411865234375,0.0,271.898681640625,278.0,73273.9140625,0.0,4477.5390625,1.0,278.1499938964844,282.9002380371094,299.2751770019531,304.0390930175781,293.1499938964844,293.1499938964844,278.1499938964844,36359.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742896914482117,1.0,0.0,0.0,3.6864418983459473,3.6864664554595934,9.067928203876364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11509.8916015625,0.0,1576.810546875,1895.4371337890625,0.0,3163.045654296875,0.9136807918548584,1.0,0.0,3.0,1.0,0.0
18027060,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.7722135186195374,0.4012039005756378,0.3666618466377258,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.9033198952674866,0.6506739854812622,0.8060262203216553,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8827516436576843,0.6085354089736938,0.4282063841819763,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8248381614685059,0.4910317063331604,0.470326155424118,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.6621812582015991,0.2501073479652405,1.1565543413162231,284.945068359375,284.95001220703125,300.7441101074219,296.2290954589844,298.1553039550781,297.19677734375,284.945068359375,1.0,0.7176499962806702,0.3589228987693786,0.3589228987693786,1.0,1.0,-3.6532490253448486,0.982275128364563,2.670973777770996,0.1542578488588333,0.9001096487045288,0.9001096487045288,0.0,274.9403991699219,281.0,73068.5625,0.0,4497.1171875,1.0,278.1499938964844,282.9047546386719,299.2332763671875,303.9837341308594,293.1499938964844,293.1499938964844,278.1499938964844,36369.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751482963562012,1.0,0.0,0.0,3.672616720199585,3.672641038894653,9.000041245599277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.630859375,0.0,1561.25537109375,1895.4371337890625,0.0,3171.097412109375,0.9105924367904664,1.0,0.0,3.0,1.0,0.0
18027120,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.7722135186195374,0.4012039005756378,0.3666618466377258,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.9033198952674866,0.6506739854812622,0.8060262203216553,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8827516436576843,0.6085354089736938,0.4282063841819763,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8248381614685059,0.4910317063331604,0.470326155424118,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.6621812582015991,0.2501073479652405,1.1565543413162231,284.945068359375,284.95001220703125,300.7441101074219,296.2290954589844,298.1553039550781,297.19677734375,284.945068359375,1.0,0.7176499962806702,0.3589228987693786,0.3589228987693786,1.0,1.0,-3.6532490253448486,0.982275128364563,2.670973777770996,0.1542578488588333,0.9001096487045288,0.9001096487045288,0.0,274.9403991699219,281.0,73068.5625,0.0,4497.1171875,1.0,278.1499938964844,282.9047546386719,299.2332763671875,303.9837341308594,293.1499938964844,293.1499938964844,278.1499938964844,36369.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751482963562012,1.0,0.0,0.0,3.672616720199585,3.672641038894653,9.000041245599277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.630859375,0.0,1561.25537109375,1895.4371337890625,0.0,3171.097412109375,0.9105924367904664,1.0,0.0,3.0,1.0,0.0
18027180,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.7708723545074463,0.4008220136165619,0.3663868606090545,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.90165913105011,0.6499748826026917,0.8052679300308228,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8820958137512207,0.6098469495773315,0.4291622638702392,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8236657977104187,0.490875780582428,0.4702496230602264,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.6611830592155457,0.2500438690185547,1.1565836668014526,284.945068359375,284.95001220703125,300.66094970703125,296.2049560546875,298.1317443847656,297.1966247558594,284.945068359375,1.0,0.7184740900993347,0.3585985004901886,0.3585985004901886,1.0,1.0,-3.653311014175415,0.9812289476394652,2.67208194732666,0.1537467539310455,0.8982828259468079,0.8982828259468079,0.0,276.6434631347656,281.0,72951.6171875,0.0,4507.9248046875,1.0,278.1499938964844,282.90728759765625,299.2091979980469,303.95196533203125,293.1499938964844,293.1499938964844,278.1499938964844,36372.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756284713745117,1.0,0.0,0.0,3.664786577224731,3.6648108959198,8.96170547548536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.4619140625,0.0,1552.4814453125,1895.4371337890625,0.0,3175.60009765625,0.908843755722046,1.0,0.0,3.0,1.0,0.0
18027240,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7698390483856201,0.4005191028118133,0.3661668598651886,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9003778100013733,0.6494203209877014,0.804664134979248,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8816015124320984,0.61087566614151,0.4299113154411316,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.822761058807373,0.4907486140727997,0.4701839983463287,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.6604181528091431,0.2499942183494568,1.15660297870636,284.9450988769531,284.95001220703125,300.5959777832031,296.185791015625,298.1134033203125,297.19659423828125,284.9450988769531,1.0,0.7191179394721985,0.3583436012268066,0.3583436012268066,1.0,1.0,-3.653334617614746,0.9803847074508668,2.672950029373169,0.1536479890346527,0.8968603014945984,0.8968603014945984,0.0,277.98150634765625,284.0,72858.9921875,0.0,4516.34765625,1.0,278.1499938964844,282.9092712402344,299.1900329589844,303.9266967773437,293.1499938964844,293.1499938964844,278.45001220703125,36374.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760066032409668,1.0,0.0,0.0,3.6586103439331055,3.658634662628174,8.931525030675402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.4345703125,0.0,1545.5804443359375,1895.4371337890625,0.0,3179.145751953125,0.9074643850326538,1.0,0.0,3.0,1.0,0.0
18027300,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7688207030296326,0.4004442095756531,0.3659932613372803,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8990840911865234,0.6490811705589294,0.8040894269943237,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8812025785446167,0.6123562455177307,0.4308329224586487,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8218654990196228,0.4908288419246673,0.4701739549636841,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.6596700549125671,0.2500635981559753,1.156790018081665,285.0427551269531,284.95001220703125,300.5226745605469,296.1637878417969,298.0944519042969,297.1988830566406,285.04302978515625,1.0,0.7198781371116638,0.3580539524555206,0.3580539524555206,1.0,1.0,-3.6539132595062256,0.9795942306518556,2.67431902885437,0.1536703407764434,0.9770764708518982,0.9770764708518982,0.0,279.3981018066406,284.0,72036.515625,0.0,4526.8046875,1.0,278.4014892578125,283.0273742675781,299.1404724121094,303.7262268066406,293.1499938964844,293.1499938964844,278.45001220703125,33157.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721355199813843,1.0,0.0,0.0,3.718276262283325,3.7183005809783936,9.225217354469352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.361328125,0.0,1588.79931640625,1895.4371337890625,0.0,3142.84228515625,0.9198774099349976,1.0,0.0,3.0,1.0,0.0
18027360,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7681263089179993,0.4003916382789612,0.3660269379615783,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8981233835220337,0.6487825512886047,0.8038302659988403,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8811335563659668,0.6138506531715393,0.431936651468277,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8212485909461975,0.4909514784812927,0.4703549146652221,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6591835021972656,0.2501812875270843,1.1575201749801636,285.01617431640625,284.95001220703125,300.45001220703125,296.1416320800781,298.0760192871094,297.2015075683594,285.0140380859375,1.0,0.7207425236701965,0.3577556908130646,0.3577556908130646,1.0,1.0,-3.656138420104981,0.9793142080307008,2.6768240928649902,0.1533645838499069,0.9864060878753662,0.9864060878753662,0.0,280.6100769042969,287.0,72245.5703125,0.0,4540.5556640625,1.0,278.4432373046875,283.0062255859375,299.1348876953125,303.7839660644531,293.1499938964844,293.1499938964844,278.1499938964844,32933.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721674084663391,1.0,0.0,0.0,3.786860227584839,3.7868850231170654,9.568675523041748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11962.935546875,0.0,1667.027099609375,1895.4371337890625,0.0,3143.141357421875,0.933728277683258,1.0,0.0,3.0,1.0,0.0
18027420,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7651336789131165,0.3989900648593902,0.3652070760726928,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8945156335830688,0.6467552781105042,0.8020113110542297,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8792843818664551,0.615388035774231,0.4333540797233581,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8186013698577881,0.4900696873664856,0.4699573814868927,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6570097804069519,0.2497801482677459,1.157234787940979,284.89532470703125,284.95001220703125,300.3072814941406,296.0970764160156,298.0316162109375,297.1956481933594,284.8965148925781,1.0,0.7221872210502625,0.3571591079235077,0.3571591079235077,1.0,1.0,-3.654362440109253,0.9768739938735962,2.6774885654449463,0.1505641043186187,0.8819063305854797,0.8819063305854797,0.0,284.1695251464844,290.0,72828.890625,0.0,4557.84765625,1.0,278.156494140625,282.87109375,299.12139892578125,303.892333984375,293.1499938964844,293.1499938964844,278.45001220703125,38448.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880394458770752,1.0,0.0,0.0,3.690553665161133,3.69057846069336,9.088167303161754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.53515625,0.0,1597.2783203125,1895.4371337890625,0.0,3220.27734375,0.9161235690116882,1.0,0.0,3.0,1.0,0.0
18027480,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7651336789131165,0.3989900648593902,0.3652070760726928,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8945156335830688,0.6467552781105042,0.8020113110542297,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8792843818664551,0.615388035774231,0.4333540797233581,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8186013698577881,0.4900696873664856,0.4699573814868927,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6570097804069519,0.2497801482677459,1.157234787940979,284.89532470703125,284.95001220703125,300.3072814941406,296.0970764160156,298.0316162109375,297.1956481933594,284.8965148925781,1.0,0.7221872210502625,0.3571591079235077,0.3571591079235077,1.0,1.0,-3.654362440109253,0.9768739938735962,2.6774885654449463,0.1505641043186187,0.8819063305854797,0.8819063305854797,0.0,284.1695251464844,290.0,72828.890625,0.0,4557.84765625,1.0,278.156494140625,282.87109375,299.12139892578125,303.892333984375,293.1499938964844,293.1499938964844,278.45001220703125,38448.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880394458770752,1.0,0.0,0.0,3.690553665161133,3.69057846069336,9.088167303161754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.53515625,0.0,1597.2783203125,1895.4371337890625,0.0,3220.27734375,0.9161235690116882,1.0,0.0,3.0,1.0,0.0
18027540,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7628785371780396,0.3986420035362243,0.3647414445877075,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8916434645652771,0.6457982063293457,0.8006067872047424,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8782249689102173,0.6181514859199524,0.4351196587085724,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8165258169174194,0.4899880588054657,0.4697594046592712,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6552960276603699,0.2497786730527877,1.1571208238601685,284.9911193847656,284.95001220703125,300.1687927246094,296.0524597167969,297.9952697753906,297.1988220214844,284.9898376464844,1.0,0.7235665917396545,0.3565625548362732,0.3565625548362732,1.0,1.0,-3.65423583984375,0.975020468235016,2.6792151927948,0.1463668346405029,0.9640069603919984,0.9640069603919984,0.0,287.0423583984375,293.0,71958.4296875,0.0,4575.458984375,1.0,278.44342041015625,282.9918518066406,299.0430908203125,303.6800231933594,293.1499938964844,293.1499938964844,278.1499938964844,33993.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754048943519592,1.0,0.0,0.0,3.78238844871521,3.782413482666016,9.546090495859971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11884.193359375,0.0,1669.9486083984375,1895.4371337890625,0.0,3173.503662109375,0.9334052801132202,1.0,0.0,3.0,1.0,0.0
18027600,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7628785371780396,0.3986420035362243,0.3647414445877075,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8916434645652771,0.6457982063293457,0.8006067872047424,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8782249689102173,0.6181514859199524,0.4351196587085724,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8165258169174194,0.4899880588054657,0.4697594046592712,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6552960276603699,0.2497786730527877,1.1571208238601685,284.9911193847656,284.95001220703125,300.1687927246094,296.0524597167969,297.9952697753906,297.1988220214844,284.9898376464844,1.0,0.7235665917396545,0.3565625548362732,0.3565625548362732,1.0,1.0,-3.65423583984375,0.975020468235016,2.6792151927948,0.1463668346405029,0.9640069603919984,0.9640069603919984,0.0,287.0423583984375,293.0,71958.4296875,0.0,4575.458984375,1.0,278.44342041015625,282.9918518066406,299.0430908203125,303.6800231933594,293.1499938964844,293.1499938964844,278.1499938964844,33993.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754048943519592,1.0,0.0,0.0,3.78238844871521,3.782413482666016,9.546090495859971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11884.193359375,0.0,1669.9486083984375,1895.4371337890625,0.0,3173.503662109375,0.9334052801132202,1.0,0.0,3.0,1.0,0.0
18027660,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7601139545440674,0.3973449170589447,0.3639468848705292,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8882457613945007,0.6438325643539429,0.7987533211708069,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8765882253646851,0.6198062300682068,0.4365655183792114,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8139877319335938,0.4891343414783478,0.469316691160202,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6532652378082275,0.2493903636932373,1.1566516160964966,284.89813232421875,284.95001220703125,300.0356140136719,296.0082092285156,297.9544982910156,297.19390869140625,284.89923095703125,1.0,0.724889874458313,0.3560032248497009,0.3560032248497009,1.0,1.0,-3.652212142944336,0.9726619720458984,2.679550170898437,0.1427124887704849,0.8716790676116943,0.8716790676116943,0.0,290.3989562988281,296.0,72354.21875,0.0,4590.77001953125,1.0,278.1568908691406,282.8827209472656,299.0270080566406,303.765380859375,293.1499938964844,293.1499938964844,278.45001220703125,38862.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824008107185364,1.0,0.0,0.0,3.657963752746582,3.6579883098602295,8.928367378757684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.259765625,0.0,1563.5135498046875,1895.4371337890625,0.0,3239.07568359375,0.9094223976135254,1.0,0.0,3.0,1.0,0.0
18027720,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7601139545440674,0.3973449170589447,0.3639468848705292,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8882457613945007,0.6438325643539429,0.7987533211708069,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8765882253646851,0.6198062300682068,0.4365655183792114,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8139877319335938,0.4891343414783478,0.469316691160202,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6532652378082275,0.2493903636932373,1.1566516160964966,284.89813232421875,284.95001220703125,300.0356140136719,296.0082092285156,297.9544982910156,297.19390869140625,284.89923095703125,1.0,0.724889874458313,0.3560032248497009,0.3560032248497009,1.0,1.0,-3.652212142944336,0.9726619720458984,2.679550170898437,0.1427124887704849,0.8716790676116943,0.8716790676116943,0.0,290.3989562988281,296.0,72354.21875,0.0,4590.77001953125,1.0,278.1568908691406,282.8827209472656,299.0270080566406,303.765380859375,293.1499938964844,293.1499938964844,278.45001220703125,38862.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824008107185364,1.0,0.0,0.0,3.657963752746582,3.6579883098602295,8.928367378757684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.259765625,0.0,1563.5135498046875,1895.4371337890625,0.0,3239.07568359375,0.9094223976135254,1.0,0.0,3.0,1.0,0.0
18027780,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7582231760025024,0.3970689177513122,0.3635689914226532,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8857594132423401,0.6429299116134644,0.7974441051483154,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8758943676948547,0.6226505041122437,0.4384076297283172,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8121882081031799,0.489096462726593,0.4691703915596008,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6518563628196716,0.2494472861289978,1.1567630767822266,284.9926147460937,284.95001220703125,299.9088134765625,295.9647827148437,297.9220886230469,297.19775390625,284.99176025390625,1.0,0.7262564301490784,0.355443924665451,0.355443924665451,1.0,1.0,-3.6527099609375,0.971031904220581,2.681678056716919,0.1406323611736297,0.9538109302520752,0.9538109302520752,0.0,293.08795166015625,299.0,71505.984375,0.0,4608.96435546875,1.0,278.4423828125,283.001953125,298.9532775878906,303.5580749511719,293.1499938964844,293.1499938964844,278.1499938964844,34086.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769304752349854,1.0,0.0,0.0,3.748968124389648,3.748992681503296,9.378140930493828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.9677734375,0.0,1631.3851318359375,1895.4371337890625,0.0,3187.807861328125,0.926213800907135,1.0,0.0,3.0,1.0,0.0
18027840,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7582231760025024,0.3970689177513122,0.3635689914226532,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8857594132423401,0.6429299116134644,0.7974441051483154,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8758943676948547,0.6226505041122437,0.4384076297283172,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8121882081031799,0.489096462726593,0.4691703915596008,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6518563628196716,0.2494472861289978,1.1567630767822266,284.9926147460937,284.95001220703125,299.9088134765625,295.9647827148437,297.9220886230469,297.19775390625,284.99176025390625,1.0,0.7262564301490784,0.355443924665451,0.355443924665451,1.0,1.0,-3.6527099609375,0.971031904220581,2.681678056716919,0.1406323611736297,0.9538109302520752,0.9538109302520752,0.0,293.08795166015625,299.0,71505.984375,0.0,4608.96435546875,1.0,278.4423828125,283.001953125,298.9532775878906,303.5580749511719,293.1499938964844,293.1499938964844,278.1499938964844,34086.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769304752349854,1.0,0.0,0.0,3.748968124389648,3.748992681503296,9.378140930493828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.9677734375,0.0,1631.3851318359375,1895.4371337890625,0.0,3187.807861328125,0.926213800907135,1.0,0.0,3.0,1.0,0.0
18027900,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7572312355041504,0.3964823484420776,0.3633511364459991,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8844752907752991,0.6420163512229919,0.7967740297317505,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8754799962043762,0.623533308506012,0.4392876029014587,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8112519383430481,0.4887317717075348,0.469103455543518,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.6511620283126831,0.2493189573287964,1.1570024490356443,284.8703308105469,284.95001220703125,299.84814453125,295.9435119628906,297.90386962890625,297.19598388671875,284.86981201171875,1.0,0.726989209651947,0.3551642596721649,0.3551642596721649,1.0,1.0,-3.65310263633728,0.9702250361442566,2.682877540588379,0.1403950452804565,0.8656187057495117,0.8656187057495117,0.0,294.55731201171875,299.0,72297.7890625,0.0,4619.22900390625,1.0,278.19561767578125,282.8646545410156,298.9744567871094,303.7508544921875,293.1499938964844,293.1499938964844,278.1499938964844,38286.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823944330215454,1.0,0.0,0.0,3.70299243927002,3.703017473220825,9.149533184427128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.888671875,0.0,1610.2811279296875,1895.4371337890625,0.0,3239.015869140625,0.9166668057441713,1.0,0.0,3.0,1.0,0.0
18027960,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7557349801063538,0.3958109319210052,0.3627955317497253,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.882658839225769,0.6409808397293091,0.795592188835144,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8745272755622864,0.6243390440940857,0.4398667812347412,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8098331093788147,0.4882557988166809,0.468727558851242,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6500769853591919,0.2491042762994766,1.156446099281311,284.9028625488281,284.95001220703125,299.7894592285156,295.922607421875,297.88543701171875,297.1931457519531,284.9039611816406,1.0,0.7275815606117249,0.3549014627933502,0.3549014627933502,1.0,1.0,-3.650919198989868,0.9686625003814696,2.6822566986083984,0.1400696188211441,0.8661988973617554,0.8661988973617554,0.0,296.3938293457031,302.0,71895.609375,0.0,4624.58154296875,1.0,278.15728759765625,282.8951416015625,298.9403686523437,303.64678955078125,293.1499938964844,293.1499938964844,278.45001220703125,38817.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836910724639893,1.0,0.0,0.0,3.625699281692505,3.625723600387573,8.771560828790825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10538.96875,0.0,1527.2401123046875,1895.4371337890625,0.0,3251.161376953125,0.9022515416145324,1.0,0.0,3.0,1.0,0.0
18028020,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7539734244346619,0.3955102264881134,0.3624087274074554,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8803074359893799,0.6400229334831238,0.7942363619804382,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8739473819732666,0.6271568536758423,0.4417000114917755,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8080897331237793,0.4881743788719177,0.4685527682304382,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6487956047058105,0.2491698265075683,1.156632423400879,284.992919921875,284.95001220703125,299.6785583496094,295.88214111328125,297.85723876953125,297.1966552734375,284.9920654296875,1.0,0.7289476990699768,0.3543758988380432,0.3543758988380432,1.0,1.0,-3.651412963867188,0.9670572876930236,2.6843557357788086,0.1398761719465255,0.946724772453308,0.946724772453308,0.0,299.09576416015625,305.0,71096.015625,0.0,4642.8408203125,1.0,278.4421691894531,283.009521484375,298.8699951171875,303.44586181640625,293.1499938964844,293.1499938964844,278.1499938964844,34013.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781030178070068,1.0,0.0,0.0,3.7211506366729736,3.721174955368042,9.239485621037602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11681.669921875,0.0,1598.6220703125,1895.4371337890625,0.0,3198.800537109375,0.9199013113975524,1.0,0.0,3.0,1.0,0.0
18028080,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7539734244346619,0.3955102264881134,0.3624087274074554,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8803074359893799,0.6400229334831238,0.7942363619804382,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8739473819732666,0.6271568536758423,0.4417000114917755,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8080897331237793,0.4881743788719177,0.4685527682304382,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6487956047058105,0.2491698265075683,1.156632423400879,284.992919921875,284.95001220703125,299.6785583496094,295.88214111328125,297.85723876953125,297.1966552734375,284.9920654296875,1.0,0.7289476990699768,0.3543758988380432,0.3543758988380432,1.0,1.0,-3.651412963867188,0.9670572876930236,2.6843557357788086,0.1398761719465255,0.946724772453308,0.946724772453308,0.0,299.09576416015625,305.0,71096.015625,0.0,4642.8408203125,1.0,278.4421691894531,283.009521484375,298.8699951171875,303.44586181640625,293.1499938964844,293.1499938964844,278.1499938964844,34013.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781030178070068,1.0,0.0,0.0,3.7211506366729736,3.721174955368042,9.239485621037602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11681.669921875,0.0,1598.6220703125,1895.4371337890625,0.0,3198.800537109375,0.9199013113975524,1.0,0.0,3.0,1.0,0.0
18028140,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7515376806259155,0.3942298591136932,0.3616088926792145,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.877248227596283,0.6380206346511841,0.7923099994659424,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8725985884666443,0.6288142800331116,0.4431328177452087,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8056736588478088,0.487285166978836,0.4680599868297577,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6470658183097839,0.248821273446083,1.15629243850708,284.9052734375,284.95001220703125,299.5771789550781,295.8438720703125,297.82537841796875,297.19171142578125,284.9060363769531,1.0,0.7302546501159668,0.3538503348827362,0.3538503348827362,1.0,1.0,-3.649401903152466,0.9646801948547364,2.684721708297729,0.139300912618637,0.861655056476593,0.861655056476593,0.0,302.4288024902344,308.0,71491.171875,0.0,4657.9853515625,1.0,278.1573181152344,282.90386962890625,298.8609924316406,303.538330078125,293.1499938964844,293.1499938964844,278.45001220703125,38710.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847790360450745,1.0,0.0,0.0,3.599109172821045,3.599133253097534,8.643374940220383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.0869140625,0.0,1497.2783203125,1895.4371337890625,0.0,3261.349365234375,0.8962606191635132,1.0,0.0,3.0,1.0,0.0
18028200,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7515376806259155,0.3942298591136932,0.3616088926792145,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.877248227596283,0.6380206346511841,0.7923099994659424,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8725985884666443,0.6288142800331116,0.4431328177452087,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8056736588478088,0.487285166978836,0.4680599868297577,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6470658183097839,0.248821273446083,1.15629243850708,284.9052734375,284.95001220703125,299.5771789550781,295.8438720703125,297.82537841796875,297.19171142578125,284.9060363769531,1.0,0.7302546501159668,0.3538503348827362,0.3538503348827362,1.0,1.0,-3.649401903152466,0.9646801948547364,2.684721708297729,0.139300912618637,0.861655056476593,0.861655056476593,0.0,302.4288024902344,308.0,71491.171875,0.0,4657.9853515625,1.0,278.1573181152344,282.90386962890625,298.8609924316406,303.538330078125,293.1499938964844,293.1499938964844,278.45001220703125,38710.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847790360450745,1.0,0.0,0.0,3.599109172821045,3.599133253097534,8.643374940220383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.0869140625,0.0,1497.2783203125,1895.4371337890625,0.0,3261.349365234375,0.8962606191635132,1.0,0.0,3.0,1.0,0.0
18028260,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7497735023498535,0.3938892781734466,0.3611986935138702,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8748779892921448,0.636992335319519,0.7908858060836792,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8719807267189026,0.6315925121307373,0.4449475407600403,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.803840696811676,0.4871429800987243,0.4678392112255096,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6457842588424683,0.2488705217838287,1.1564464569091797,284.9924621582031,284.95001220703125,299.48638916015625,295.8082275390625,297.8025817871094,297.19488525390625,284.9916076660156,1.0,0.7315974235534668,0.3533705472946167,0.3533705472946167,1.0,1.0,-3.6496853828430176,0.9632057547569276,2.6864798069000244,0.1380418986082077,0.940561056137085,0.940561056137085,0.0,305.1462097167969,311.0,70724.71875,0.0,4675.74658203125,1.0,278.4419860839844,283.0153503417969,298.7951965332031,303.3443298339844,293.1499938964844,293.1499938964844,278.1499938964844,33959.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790133595466614,1.0,0.0,0.0,3.696842432022095,3.696866512298584,9.119166293203308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11597.3095703125,0.0,1570.44384765625,1895.4371337890625,0.0,3207.33349609375,0.9143916368484496,1.0,0.0,3.0,1.0,0.0
18028320,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7497735023498535,0.3938892781734466,0.3611986935138702,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8748779892921448,0.636992335319519,0.7908858060836792,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8719807267189026,0.6315925121307373,0.4449475407600403,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.803840696811676,0.4871429800987243,0.4678392112255096,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6457842588424683,0.2488705217838287,1.1564464569091797,284.9924621582031,284.95001220703125,299.48638916015625,295.8082275390625,297.8025817871094,297.19488525390625,284.9916076660156,1.0,0.7315974235534668,0.3533705472946167,0.3533705472946167,1.0,1.0,-3.6496853828430176,0.9632057547569276,2.6864798069000244,0.1380418986082077,0.940561056137085,0.940561056137085,0.0,305.1462097167969,311.0,70724.71875,0.0,4675.74658203125,1.0,278.4419860839844,283.0153503417969,298.7951965332031,303.3443298339844,293.1499938964844,293.1499938964844,278.1499938964844,33959.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790133595466614,1.0,0.0,0.0,3.696842432022095,3.696866512298584,9.119166293203308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11597.3095703125,0.0,1570.44384765625,1895.4371337890625,0.0,3207.33349609375,0.9143916368484496,1.0,0.0,3.0,1.0,0.0
18028380,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7483955025672913,0.3930447399616241,0.3607966899871826,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8731024265289307,0.6356818079948425,0.7898024916648865,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8712859749794006,0.632610559463501,0.4459615051746368,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8024304509162903,0.4865534007549286,0.4676123261451721,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6448203921318054,0.2486574798822403,1.156519055366516,284.8808898925781,284.95001220703125,299.4342956542969,295.7870178222656,297.7857971191406,297.1917419433594,284.8846435546875,1.0,0.7324738502502441,0.3530634641647339,0.3530634641647339,1.0,1.0,-3.649242639541626,0.9620811343193054,2.687161445617676,0.1369626969099044,0.8530787825584412,0.8530787825584412,0.0,307.15972900390625,311.0,71296.0703125,0.0,4687.0498046875,1.0,278.1778564453125,282.8904724121094,298.8164367675781,303.5126953125,293.1499938964844,293.1499938964844,278.1499938964844,39391.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851735591888428,1.0,0.0,0.0,3.611751556396485,3.6117758750915527,8.704203651177522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11122.2275390625,0.0,1516.139892578125,1895.4371337890625,0.0,3265.04345703125,0.8982337713241577,1.0,0.0,3.0,1.0,0.0
18028440,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7473567128181458,0.3925911784172058,0.3603793680667877,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8718236684799194,0.6349464058876038,0.7888993620872498,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8706098198890686,0.6332255601882935,0.4463612735271454,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.801368772983551,0.4862116277217865,0.4673039317131042,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6440672874450684,0.2485124468803405,1.1560674905776978,284.9071350097656,284.95001220703125,299.4072265625,295.77569580078125,297.7769775390625,297.1900634765625,284.9078063964844,1.0,0.7328770756721497,0.3528907299041748,0.3528907299041748,1.0,1.0,-3.647470474243164,0.9609830379486084,2.686487436294556,0.1360710114240646,0.857819139957428,0.857819139957428,0.0,308.4806823730469,314.0,71129.578125,0.0,4690.2998046875,1.0,278.1575012207031,282.9112548828125,298.7920227050781,303.4429931640625,293.1499938964844,293.1499938964844,278.45001220703125,38638.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855421543121338,1.0,0.0,0.0,3.575668811798096,3.575692653656006,8.531155799573753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.4853515625,0.0,1471.3712158203125,1895.4371337890625,0.0,3268.49462890625,0.8910109996795654,1.0,0.0,3.0,1.0,0.0
18028500,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7462703585624695,0.3923717439174652,0.3600178956985473,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8704190254211426,0.6343575119972229,0.7879406213760376,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8700653910636902,0.6345707774162292,0.4471280574798584,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8002325296401978,0.4860729575157165,0.4670417606830597,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6432675719261169,0.2484930902719497,1.1557722091674805,285.0107727050781,284.95001220703125,299.372314453125,295.7607421875,297.7681579589844,297.1912536621094,285.0106811523437,1.0,0.7334747910499573,0.3526508510112762,0.3526508510112762,1.0,1.0,-3.646392345428467,0.9598930478096008,2.686499118804932,0.1348229646682739,0.9308393001556396,0.9308393001556396,0.0,309.9978332519531,314.0,70293.671875,0.0,4696.73095703125,1.0,278.3998718261719,283.0322265625,298.73492431640625,303.2129821777344,293.1499938964844,293.1499938964844,278.45001220703125,34220.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805997371673584,1.0,0.0,0.0,3.623527050018311,3.623550415039064,8.761052754380216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.552734375,0.0,1490.694580078125,1895.4371337890625,0.0,3222.200927734375,0.8995665907859802,1.0,0.0,3.0,1.0,0.0
18028560,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7456058859825134,0.3922227919101715,0.3599462211132049,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8694609999656677,0.6338666677474976,0.7874150276184082,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8699742555618286,0.6359789967536926,0.4481582939624786,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7995162606239319,0.4860246777534485,0.4670427441596985,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6427992582321167,0.2485523521900177,1.1561897993087769,284.99169921875,284.95001220703125,299.3407287597656,295.7467346191406,297.7608642578125,297.1933288574219,284.990478515625,1.0,0.7341945767402649,0.3524184226989746,0.3524184226989746,1.0,1.0,-3.647560358047485,0.959519863128662,2.6880404949188232,0.133833110332489,0.9353008270263672,0.9353008270263672,0.0,311.20269775390625,317.0,70408.15625,0.0,4707.537109375,1.0,278.4427185058594,283.0193176269531,298.7319641113281,303.2575988769531,293.1499938964844,293.1499938964844,278.1499938964844,33834.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879514217376709,1.0,0.0,0.0,3.678126811981201,3.6781506538391113,9.02706688066246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11529.693359375,0.0,1548.36083984375,1895.4371337890625,0.0,3212.027587890625,0.9098398089408876,1.0,0.0,3.0,1.0,0.0
18028620,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.743270993232727,0.3909140527248382,0.3591178059577942,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8664956092834473,0.6317917704582214,0.7853919863700867,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8686597347259521,0.6375964879989624,0.4495632350444793,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7970939874649048,0.4850650429725647,0.4664801955223083,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.641150712966919,0.248193621635437,1.155805230140686,284.9087829589844,284.95001220703125,299.2879638671875,295.7218017578125,297.7426147460937,297.1888122558594,284.9093933105469,1.0,0.7354529500007629,0.3519535362720489,0.3519535362720489,1.0,1.0,-3.645249843597412,0.9573246836662292,2.687925338745117,0.1317220777273178,0.8548502326011658,0.8548502326011658,0.0,314.5235595703125,320.0,70825.625,0.0,4721.70703125,1.0,278.1576843261719,282.9170227050781,298.7372131347656,303.3652648925781,293.1499938964844,293.1499938964844,278.45001220703125,38565.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859019875526428,1.0,0.0,0.0,3.5563113689422607,3.556334972381592,8.439037060270493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.9892578125,0.0,1450.118408203125,1895.4371337890625,0.0,3271.863525390625,0.88666832447052,1.0,0.0,3.0,1.0,0.0
