time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028680,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.743270993232727,0.3909140527248382,0.3591178059577942,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8664956092834473,0.6317917704582214,0.7853919863700867,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8686597347259521,0.6375964879989624,0.4495632350444793,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7970939874649048,0.4850650429725647,0.4664801955223083,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.641150712966919,0.248193621635437,1.155805230140686,284.9087829589844,284.95001220703125,299.2879638671875,295.7218017578125,297.7426147460937,297.1888122558594,284.9093933105469,1.0,0.7354529500007629,0.3519535362720489,0.3519535362720489,1.0,1.0,-3.645249843597412,0.9573246836662292,2.687925338745117,0.1317220777273178,0.8548502326011658,0.8548502326011658,0.0,314.5235595703125,320.0,70825.625,0.0,4721.70703125,1.0,278.1576843261719,282.9170227050781,298.7372131347656,303.3652648925781,293.1499938964844,293.1499938964844,278.45001220703125,38565.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859019875526428,1.0,0.0,0.0,3.5563113689422607,3.556334972381592,8.439037060270493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.9892578125,0.0,1450.118408203125,1895.4371337890625,0.0,3271.863525390625,0.88666832447052,1.0,0.0,3.0,1.0,0.0
18028740,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7415940165519714,0.3905220627784729,0.3586737215518951,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8642204403877258,0.6306728720664978,0.7838734984397888,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8680831789970398,0.6403312683105469,0.4513549208641052,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7952980995178223,0.4848448038101196,0.46619513630867,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6399495005607605,0.2482309937477111,1.155932068824768,284.9923095703125,284.95001220703125,299.25,295.7013244628906,297.7342834472656,297.1922912597656,284.9915466308594,1.0,0.7367533445358276,0.3514886796474457,0.3514886796474457,1.0,1.0,-3.645266532897949,0.9558461308479308,2.689420461654663,0.1298936009407043,0.9319756627082824,0.9319756627082824,0.0,317.2379455566406,323.0,70141.8515625,0.0,4738.67919921875,1.0,278.4416809082031,283.02362060546875,298.6860656738281,303.1910705566406,293.1499938964844,293.1499938964844,278.1499938964844,33845.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796718716621399,1.0,0.0,0.0,3.659498691558838,3.659522294998169,8.935862183534482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11468.8662109375,0.0,1527.6015625,1895.4371337890625,0.0,3213.505126953125,0.9059191346168518,1.0,0.0,3.0,1.0,0.0
18028800,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7415940165519714,0.3905220627784729,0.3586737215518951,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8642204403877258,0.6306728720664978,0.7838734984397888,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8680831789970398,0.6403312683105469,0.4513549208641052,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7952980995178223,0.4848448038101196,0.46619513630867,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6399495005607605,0.2482309937477111,1.155932068824768,284.9923095703125,284.95001220703125,299.25,295.7013244628906,297.7342834472656,297.1922912597656,284.9915466308594,1.0,0.7367533445358276,0.3514886796474457,0.3514886796474457,1.0,1.0,-3.645266532897949,0.9558461308479308,2.689420461654663,0.1298936009407043,0.9319756627082824,0.9319756627082824,0.0,317.2379455566406,323.0,70141.8515625,0.0,4738.67919921875,1.0,278.4416809082031,283.02362060546875,298.6860656738281,303.1910705566406,293.1499938964844,293.1499938964844,278.1499938964844,33845.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796718716621399,1.0,0.0,0.0,3.659498691558838,3.659522294998169,8.935862183534482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11468.8662109375,0.0,1527.6015625,1895.4371337890625,0.0,3213.505126953125,0.9059191346168518,1.0,0.0,3.0,1.0,0.0
18028860,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7393341660499573,0.3892064690589905,0.3578229546546936,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8613500595092773,0.6285792589187622,0.7818036079406738,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8668274283409119,0.641941249370575,0.4527409076690674,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7929332256317139,0.4838649034500122,0.4655996263027191,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6383678913116455,0.2478726506233215,1.155517339706421,284.9098205566406,284.95001220703125,299.22467041015625,295.68609619140625,297.7235412597656,297.18804931640625,284.9100036621094,1.0,0.7379907965660095,0.3510306775569916,0.3510306775569916,1.0,1.0,-3.6427876949310303,0.9536001682281494,2.689187526702881,0.1282573193311691,0.8525754809379578,0.8525754809379578,0.0,320.562744140625,326.0,70603.140625,0.0,4752.36572265625,1.0,278.1582946777344,282.9202880859375,298.6998291015625,303.3095397949219,293.1499938964844,293.1499938964844,278.45001220703125,38397.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857367038726807,1.0,0.0,0.0,3.543663263320923,3.543686628341675,8.379115570278373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.265625,0.0,1435.4639892578125,1895.4371337890625,0.0,3270.316162109375,0.8836562037467957,1.0,0.0,3.0,1.0,0.0
18028920,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7393341660499573,0.3892064690589905,0.3578229546546936,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8613500595092773,0.6285792589187622,0.7818036079406738,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8668274283409119,0.641941249370575,0.4527409076690674,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7929332256317139,0.4838649034500122,0.4655996263027191,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6383678913116455,0.2478726506233215,1.155517339706421,284.9098205566406,284.95001220703125,299.22467041015625,295.68609619140625,297.7235412597656,297.18804931640625,284.9100036621094,1.0,0.7379907965660095,0.3510306775569916,0.3510306775569916,1.0,1.0,-3.6427876949310303,0.9536001682281494,2.689187526702881,0.1282573193311691,0.8525754809379578,0.8525754809379578,0.0,320.562744140625,326.0,70603.140625,0.0,4752.36572265625,1.0,278.1582946777344,282.9202880859375,298.6998291015625,303.3095397949219,293.1499938964844,293.1499938964844,278.45001220703125,38397.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857367038726807,1.0,0.0,0.0,3.543663263320923,3.543686628341675,8.379115570278373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.265625,0.0,1435.4639892578125,1895.4371337890625,0.0,3270.316162109375,0.8836562037467957,1.0,0.0,3.0,1.0,0.0
18028980,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7377172708511353,0.3887958824634552,0.3573688864707947,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8591527938842773,0.6274300813674927,0.7802578210830688,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8662986159324646,0.6446631550788879,0.4545287489891052,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7911864519119263,0.4836176037788391,0.4652944803237915,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6372203826904297,0.2479061782360077,1.1556400060653689,284.9927062988281,284.95001220703125,299.208740234375,295.67626953125,297.7211303710937,297.1916198730469,284.9919738769531,1.0,0.7392759919166565,0.3505726754665375,0.3505726754665375,1.0,1.0,-3.642734050750733,0.9521114826202391,2.690622568130493,0.1266701370477676,0.9296694993972778,0.9296694993972778,0.0,323.2719116210937,329.0,69949.84375,0.0,4769.0947265625,1.0,278.44158935546875,283.0260314941406,298.65948486328125,303.1483459472656,293.1499938964844,293.1499938964844,278.1499938964844,33786.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792198896408081,1.0,0.0,0.0,3.647493839263916,3.647517442703247,8.877331652001885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11429.7802734375,0.0,1513.8304443359375,1895.4371337890625,0.0,3209.269287109375,0.9031803011894226,1.0,0.0,3.0,1.0,0.0
18029040,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7377172708511353,0.3887958824634552,0.3573688864707947,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8591527938842773,0.6274300813674927,0.7802578210830688,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8662986159324646,0.6446631550788879,0.4545287489891052,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7911864519119263,0.4836176037788391,0.4652944803237915,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6372203826904297,0.2479061782360077,1.1556400060653689,284.9927062988281,284.95001220703125,299.208740234375,295.67626953125,297.7211303710937,297.1916198730469,284.9919738769531,1.0,0.7392759919166565,0.3505726754665375,0.3505726754665375,1.0,1.0,-3.642734050750733,0.9521114826202391,2.690622568130493,0.1266701370477676,0.9296694993972778,0.9296694993972778,0.0,323.2719116210937,329.0,69949.84375,0.0,4769.0947265625,1.0,278.44158935546875,283.0260314941406,298.65948486328125,303.1483459472656,293.1499938964844,293.1499938964844,278.1499938964844,33786.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792198896408081,1.0,0.0,0.0,3.647493839263916,3.647517442703247,8.877331652001885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11429.7802734375,0.0,1513.8304443359375,1895.4371337890625,0.0,3209.269287109375,0.9031803011894226,1.0,0.0,3.0,1.0,0.0
18029100,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7368192672729492,0.3881578147411346,0.3570916354656219,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8579687476158142,0.6264128088951111,0.7794395685195923,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8659160733222961,0.6454772353172302,0.4553591310977936,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7902342677116394,0.483155608177185,0.4651271998882293,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6366128325462341,0.2477606236934662,1.1558009386062622,284.87725830078125,284.95001220703125,299.2040710449219,295.6732788085937,297.7181396484375,297.1898498535156,284.8777770996094,1.0,0.7399526238441467,0.350343644618988,0.350343644618988,1.0,1.0,-3.64264178276062,0.9513404965400696,2.691301345825196,0.1260109096765518,0.8468209505081177,0.8468209505081177,0.0,324.77056884765625,329.0,70710.578125,0.0,4778.1552734375,1.0,278.1984558105469,282.8954467773437,298.6996765136719,303.3578186035156,293.1499938964844,293.1499938964844,278.1499938964844,38346.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842782378196716,1.0,0.0,0.0,3.5990214347839355,3.599045515060425,8.642953162052436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11059.123046875,0.0,1494.5037841796875,1895.4371337890625,0.0,3256.660400390625,0.8934137225151062,1.0,0.0,3.0,1.0,0.0
18029160,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7355297207832336,0.3874735832214355,0.3565130531787872,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8563789129257202,0.6253255009651184,0.7781708836555481,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.865100622177124,0.6462603807449341,0.4559089839458465,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.788881778717041,0.4826185405254364,0.4646816849708557,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6356999278068542,0.2475460320711136,1.1552191972732544,284.9112243652344,284.95001220703125,299.2015075683594,295.6714782714844,297.71490478515625,297.18701171875,284.9118957519531,1.0,0.7404993772506714,0.3501327335834503,0.3501327335834503,1.0,1.0,-3.640198230743408,0.9499014616012572,2.6902968883514404,0.1251518130302429,0.8515458106994629,0.8515458106994629,0.0,326.58819580078125,332.0,70424.2578125,0.0,4782.5341796875,1.0,278.1580810546875,282.9237060546875,298.6845092773437,303.2798156738281,293.1499938964844,293.1499938964844,278.45001220703125,38444.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885094404220581,1.0,0.0,0.0,3.531597852706909,3.531621217727661,8.322154485540523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.8984375,0.0,1423.083251953125,1895.4371337890625,0.0,3264.302734375,0.8811023831367493,1.0,0.0,3.0,1.0,0.0
18029220,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7339542508125305,0.3870517313480377,0.3560463190078735,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8542484641075134,0.6241617798805237,0.7766082882881165,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.864601194858551,0.6489741802215576,0.4576870799064636,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7871706485748291,0.4823496639728546,0.4643541276454925,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6345908045768738,0.2475767731666565,1.1553246974945068,284.9931030273437,284.95001220703125,299.2023010253906,295.6713256835937,297.7172241210937,297.1908874511719,284.99237060546875,1.0,0.7417711019515991,0.3497108817100525,0.3497108817100525,1.0,1.0,-3.640054702758789,0.9484988451004028,2.6915557384490967,0.1237338632345199,0.9284217953681946,0.9284217953681946,0.0,329.2996826171875,335.0,69826.7578125,0.0,4799.00830078125,1.0,278.4414978027344,283.027587890625,298.653564453125,303.1312866210937,293.1499938964844,293.1499938964844,278.1499938964844,33732.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783539533615112,1.0,0.0,0.0,3.639786958694458,3.639810562133789,8.839857059683709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11407.8984375,0.0,1504.9168701171875,1895.4371337890625,0.0,3201.15283203125,0.901414155960083,1.0,0.0,3.0,1.0,0.0
18029280,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7339542508125305,0.3870517313480377,0.3560463190078735,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8542484641075134,0.6241617798805237,0.7766082882881165,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.864601194858551,0.6489741802215576,0.4576870799064636,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7871706485748291,0.4823496639728546,0.4643541276454925,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6345908045768738,0.2475767731666565,1.1553246974945068,284.9931030273437,284.95001220703125,299.2023010253906,295.6713256835937,297.7172241210937,297.1908874511719,284.99237060546875,1.0,0.7417711019515991,0.3497108817100525,0.3497108817100525,1.0,1.0,-3.640054702758789,0.9484988451004028,2.6915557384490967,0.1237338632345199,0.9284217953681946,0.9284217953681946,0.0,329.2996826171875,335.0,69826.7578125,0.0,4799.00830078125,1.0,278.4414978027344,283.027587890625,298.653564453125,303.1312866210937,293.1499938964844,293.1499938964844,278.1499938964844,33732.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783539533615112,1.0,0.0,0.0,3.639786958694458,3.639810562133789,8.839857059683709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11407.8984375,0.0,1504.9168701171875,1895.4371337890625,0.0,3201.15283203125,0.901414155960083,1.0,0.0,3.0,1.0,0.0
18029340,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.731820285320282,0.3857261538505554,0.3551808595657348,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8515599370002747,0.6220544576644897,0.7745038866996765,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8634468913078308,0.6505608558654785,0.4590552151203155,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7849168181419373,0.4813344478607178,0.4637206494808197,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6331183910369873,0.2472151666879654,1.1548852920532229,284.9115295410156,284.95001220703125,299.2104797363281,295.6754150390625,297.7148742675781,297.1859741210937,284.9116516113281,1.0,0.7429810762405396,0.349289059638977,0.349289059638977,1.0,1.0,-3.6374294757843018,0.94632226228714,2.691107273101806,0.1223251596093177,0.8507142066955566,0.8507142066955566,0.0,332.6164245605469,338.0,70343.8828125,0.0,4812.16259765625,1.0,278.1584167480469,282.9242858886719,298.6873474121094,303.27410888671875,293.1499938964844,293.1499938964844,278.45001220703125,38274.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840722441673279,1.0,0.0,0.0,3.527929782867432,3.527953147888184,8.30487692837778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.05078125,0.0,1418.0020751953125,1895.4371337890625,0.0,3254.73095703125,0.8800716996192932,1.0,0.0,3.0,1.0,0.0
18029400,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.731820285320282,0.3857261538505554,0.3551808595657348,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8515599370002747,0.6220544576644897,0.7745038866996765,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8634468913078308,0.6505608558654785,0.4590552151203155,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7849168181419373,0.4813344478607178,0.4637206494808197,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6331183910369873,0.2472151666879654,1.1548852920532229,284.9115295410156,284.95001220703125,299.2104797363281,295.6754150390625,297.7148742675781,297.1859741210937,284.9116516113281,1.0,0.7429810762405396,0.349289059638977,0.349289059638977,1.0,1.0,-3.6374294757843018,0.94632226228714,2.691107273101806,0.1223251596093177,0.8507142066955566,0.8507142066955566,0.0,332.6164245605469,338.0,70343.8828125,0.0,4812.16259765625,1.0,278.1584167480469,282.9242858886719,298.6873474121094,303.27410888671875,293.1499938964844,293.1499938964844,278.45001220703125,38274.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840722441673279,1.0,0.0,0.0,3.527929782867432,3.527953147888184,8.30487692837778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.05078125,0.0,1418.0020751953125,1895.4371337890625,0.0,3254.73095703125,0.8800716996192932,1.0,0.0,3.0,1.0,0.0
18029460,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7302895188331604,0.3852952122688293,0.3547111451625824,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8495035767555237,0.6208803653717041,0.7729377746582031,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8629860281944275,0.6532671451568604,0.460831731557846,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7832516431808472,0.4810468554496765,0.4633793830871582,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6320503950119019,0.2472439408302307,1.1549898386001587,284.9936218261719,284.95001220703125,299.225341796875,295.68328857421875,297.7209777832031,297.18994140625,284.9928894042969,1.0,0.744242787361145,0.3489045798778534,0.3489045798778534,1.0,1.0,-3.637259721755981,0.9450258612632751,2.692233800888061,0.1210756003856659,0.9280046820640564,0.9280046820640564,0.0,335.3219909667969,326.0,69759.7578125,0.0,4828.51025390625,1.0,278.44146728515625,283.02850341796875,298.6648254394531,303.1358337402344,293.1499938964844,293.1499938964844,278.1499938964844,33687.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772035241127014,1.0,0.0,0.0,3.635565042495728,3.63558840751648,8.819361028145067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.314453125,0.0,1499.9368896484375,1895.4371337890625,0.0,3190.367919921875,0.9004328846931458,1.0,0.0,3.0,1.0,0.0
18029520,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7302895188331604,0.3852952122688293,0.3547111451625824,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8495035767555237,0.6208803653717041,0.7729377746582031,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8629860281944275,0.6532671451568604,0.460831731557846,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7832516431808472,0.4810468554496765,0.4633793830871582,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6320503950119019,0.2472439408302307,1.1549898386001587,284.9936218261719,284.95001220703125,299.225341796875,295.68328857421875,297.7209777832031,297.18994140625,284.9928894042969,1.0,0.744242787361145,0.3489045798778534,0.3489045798778534,1.0,1.0,-3.637259721755981,0.9450258612632751,2.692233800888061,0.1210756003856659,0.9280046820640564,0.9280046820640564,0.0,335.3219909667969,326.0,69759.7578125,0.0,4828.51025390625,1.0,278.44146728515625,283.02850341796875,298.6648254394531,303.1358337402344,293.1499938964844,293.1499938964844,278.1499938964844,33687.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772035241127014,1.0,0.0,0.0,3.635565042495728,3.63558840751648,8.819361028145067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.314453125,0.0,1499.9368896484375,1895.4371337890625,0.0,3190.367919921875,0.9004328846931458,1.0,0.0,3.0,1.0,0.0
18029580,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7308565378189087,0.3843158781528473,0.3539996743202209,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8501646518707275,0.6193357110023499,0.7713075876235962,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8648590445518494,0.6543556451797485,0.4617550373077392,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7841378450393677,0.4802967607975006,0.4628141820430755,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6327872276306152,0.246992215514183,1.1540520191192627,284.8968811035156,284.95001220703125,299.23980712890625,295.69110107421875,297.72137451171875,297.1862487792969,284.9002685546875,1.0,0.7424682378768921,0.3486277759075165,0.3486277759075165,1.0,1.0,-3.634211540222168,0.9431850910186768,2.691026449203491,0.1201707497239112,0.8483951687812805,0.8483951687812805,0.0,332.9452819824219,326.0,70299.75,0.0,4805.0712890625,1.0,278.17236328125,282.915771484375,298.7133178710937,303.32110595703125,293.1499938964844,293.1499938964844,278.1499938964844,39192.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829435110092163,1.0,0.0,0.0,3.539475917816162,3.539499282836914,8.359324965567794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10937.6064453125,0.0,1436.8084716796875,1895.4371337890625,0.0,3244.159423828125,0.8829671144485474,1.0,0.0,3.0,1.0,0.0
18029640,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7312596440315247,0.383990079164505,0.3535859286785126,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.850676953792572,0.6187794208526611,0.7704670429229736,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8658580780029297,0.6548566818237305,0.4619898200035095,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7847242951393127,0.4800300896167755,0.4624562263488769,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6332361102104187,0.2468970268964767,1.1532446146011353,284.9107360839844,284.95001220703125,299.2462463378906,295.694580078125,297.7220764160156,297.1852722167969,284.910888671875,1.0,0.74141526222229,0.3485201299190521,0.3485201299190521,1.0,1.0,-3.631815433502197,0.9421003460884094,2.6897151470184326,0.1196488663554191,0.8494364023208618,0.8494364023208618,0.0,331.3751525878906,314.0,70256.9453125,0.0,4788.533203125,1.0,278.1584167480469,282.9244079589844,298.705810546875,303.2861022949219,293.1499938964844,293.1499938964844,278.45001220703125,38302.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827879428863525,1.0,0.0,0.0,3.523393392562866,3.523416519165039,8.283532224595547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10271.6943359375,0.0,1413.454345703125,1895.4371337890625,0.0,3242.7021484375,0.8790608048439026,1.0,0.0,3.0,1.0,0.0
18029700,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7325840592384338,0.3837775290012359,0.3530414700508117,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8522745966911316,0.6181697249412537,0.7692299485206604,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8683916330337524,0.656207263469696,0.4626067876815796,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7864313125610352,0.4798611402511596,0.4619637727737427,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.6345111131668091,0.2469030916690826,1.1520744562149048,285.0118408203125,284.95001220703125,299.2587280273437,295.7013854980469,297.726318359375,297.1871643066406,285.011474609375,1.0,0.7392591834068298,0.3483278751373291,0.3483278751373291,1.0,1.0,-3.628751516342163,0.9405394196510316,2.6882121562957764,0.1187702864408493,0.921464502811432,0.921464502811432,0.0,327.61553955078125,314.0,69484.015625,0.0,4756.564453125,1.0,278.398681640625,283.0420837402344,298.669921875,303.0824890136719,293.1499938964844,293.1499938964844,278.45001220703125,33973.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877267062664032,1.0,0.0,0.0,3.5738019943237305,3.573824882507324,8.522249572706642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.623046875,0.0,1435.1915283203125,1895.4371337890625,0.0,3190.963623046875,0.8882840275764465,1.0,0.0,3.0,1.0,0.0
18029760,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7346017956733704,0.3836463987827301,0.3527622520923614,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8546566367149353,0.6176565289497375,0.7683781981468201,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.871773898601532,0.6576274037361145,0.4634750187397003,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.788902997970581,0.4797906279563904,0.4617104828357696,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6363645792007446,0.2469997107982635,1.151543378829956,284.9909973144531,284.95001220703125,299.2724914550781,295.7088928222656,297.7316589355469,297.1900329589844,284.9898376464844,1.0,0.736914336681366,0.3481603264808655,0.3481603264808655,1.0,1.0,-3.627727031707764,0.9396774768829346,2.688049554824829,0.1181929782032966,0.9246968626976012,0.9246968626976012,0.0,322.91998291015625,302.0,69635.9296875,0.0,4724.58203125,1.0,278.4422912597656,283.0272827148437,298.6883850097656,303.1511535644531,293.1499938964844,293.1499938964844,278.1499938964844,33681.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755983710289001,1.0,0.0,0.0,3.631117343902588,3.63114070892334,8.797795203463465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11390.5,0.0,1495.0037841796875,1895.4371337890625,0.0,3175.31787109375,0.8991515040397644,1.0,0.0,3.0,1.0,0.0
18029820,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7384492754936218,0.3824777603149414,0.3515428006649017,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8593892455101013,0.6156573295593262,0.7657319903373718,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.878466010093689,0.6593192219734192,0.4645369052886963,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.793794572353363,0.4788686633110046,0.4606460034847259,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.6400856375694275,0.2467770427465438,1.1492503881454468,284.9110107421875,284.95001220703125,299.3034362792969,295.7257385253906,297.7362365722656,297.1865234375,284.9111633300781,1.0,0.7314603924751282,0.3478251695632934,0.3478251695632934,1.0,1.0,-3.621057987213135,0.9365390539169312,2.684518814086914,0.1168099045753479,0.8475449681282043,0.8475449681282043,0.0,313.1680603027344,290.0,70105.5,0.0,4645.52099609375,1.0,278.15850830078125,282.9265441894531,298.7355651855469,303.3050842285156,293.1499938964844,293.1499938964844,278.45001220703125,38331.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809337615966797,1.0,0.0,0.0,3.5142693519592285,3.5142924785614014,8.240686497629213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.12109375,0.0,1404.138427734375,1895.4371337890625,0.0,3225.330810546875,0.8770665526390076,1.0,0.0,3.0,1.0,0.0
18029880,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7384492754936218,0.3824777603149414,0.3515428006649017,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8593892455101013,0.6156573295593262,0.7657319903373718,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.878466010093689,0.6593192219734192,0.4645369052886963,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.793794572353363,0.4788686633110046,0.4606460034847259,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.6400856375694275,0.2467770427465438,1.1492503881454468,284.9110107421875,284.95001220703125,299.3034362792969,295.7257385253906,297.7362365722656,297.1865234375,284.9111633300781,1.0,0.7314603924751282,0.3478251695632934,0.3478251695632934,1.0,1.0,-3.621057987213135,0.9365390539169312,2.684518814086914,0.1168099045753479,0.8475449681282043,0.8475449681282043,0.0,313.1680603027344,290.0,70105.5,0.0,4645.52099609375,1.0,278.15850830078125,282.9265441894531,298.7355651855469,303.3050842285156,293.1499938964844,293.1499938964844,278.45001220703125,38331.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809337615966797,1.0,0.0,0.0,3.5142693519592285,3.5142924785614014,8.240686497629213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.12109375,0.0,1404.138427734375,1895.4371337890625,0.0,3225.330810546875,0.8770665526390076,1.0,0.0,3.0,1.0,0.0
18029940,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7437010407447815,0.3822362422943115,0.3507197797298431,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.865739643573761,0.6146163940429688,0.7636152505874634,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8869472146034241,0.6621770858764648,0.4660106301307678,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8001720905303955,0.4787069857120514,0.4598729014396667,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6449639201164246,0.2469915002584457,1.1475553512573242,284.9918518066406,284.95001220703125,299.33837890625,295.7447509765625,297.7486877441406,297.1921081542969,284.9911193847656,1.0,0.7256025671958923,0.3474900424480438,0.3474900424480438,1.0,1.0,-3.6169049739837646,0.9341829419136048,2.6827220916748047,0.1154634281992912,0.9232289791107178,0.9232289791107178,0.0,301.8634948730469,278.0,69500.625,0.0,4564.1279296875,1.0,278.4413757324219,283.02996826171875,298.72418212890625,303.17706298828125,293.1499938964844,293.1499938964844,278.1499938964844,33739.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736318945884705,1.0,0.0,0.0,3.620762586593628,3.62078595161438,8.747690003474418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11375.267578125,0.0,1484.1041259765625,1895.4371337890625,0.0,3156.87646484375,0.8971417546272278,1.0,0.0,3.0,1.0,0.0
18030000,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7437010407447815,0.3822362422943115,0.3507197797298431,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.865739643573761,0.6146163940429688,0.7636152505874634,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8869472146034241,0.6621770858764648,0.4660106301307678,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8001720905303955,0.4787069857120514,0.4598729014396667,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6449639201164246,0.2469915002584457,1.1475553512573242,284.9918518066406,284.95001220703125,299.33837890625,295.7447509765625,297.7486877441406,297.1921081542969,284.9911193847656,1.0,0.7256025671958923,0.3474900424480438,0.3474900424480438,1.0,1.0,-3.6169049739837646,0.9341829419136048,2.6827220916748047,0.1154634281992912,0.9232289791107178,0.9232289791107178,0.0,301.8634948730469,278.0,69500.625,0.0,4564.1279296875,1.0,278.4413757324219,283.02996826171875,298.72418212890625,303.17706298828125,293.1499938964844,293.1499938964844,278.1499938964844,33739.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736318945884705,1.0,0.0,0.0,3.620762586593628,3.62078595161438,8.747690003474418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11375.267578125,0.0,1484.1041259765625,1895.4371337890625,0.0,3156.87646484375,0.8971417546272278,1.0,0.0,3.0,1.0,0.0
18030060,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7489886283874512,0.3811534941196441,0.3495197892189026,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8722374439239502,0.6126919984817505,0.7609788775444031,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8955236673355103,0.6639371514320374,0.4670737981796264,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8066167235374451,0.4778498411178589,0.4588096737861633,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6500506401062012,0.24686099588871,1.1454130411148071,284.9118957519531,284.95001220703125,299.3766784667969,295.7655334472656,297.7556457519531,297.18914794921875,284.9119873046875,1.0,0.7194470167160034,0.347204327583313,0.347204327583313,1.0,1.0,-3.61045241355896,0.9312676191329956,2.679184675216675,0.1142757982015609,0.8466311693191528,0.8466311693191528,0.0,290.6864929199219,266.0,69995.234375,0.0,4477.3857421875,1.0,278.1585388183594,282.9286499023437,298.7750244140625,303.33648681640625,293.1499938964844,293.1499938964844,278.45001220703125,38282.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788735270500183,1.0,0.0,0.0,3.507338762283325,3.507361888885498,8.208215263039165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.486328125,0.0,1396.5789794921875,1895.4371337890625,0.0,3206.02294921875,0.8754961490631104,1.0,0.0,3.0,1.0,0.0
18030120,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7489886283874512,0.3811534941196441,0.3495197892189026,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8722374439239502,0.6126919984817505,0.7609788775444031,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8955236673355103,0.6639371514320374,0.4670737981796264,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8066167235374451,0.4778498411178589,0.4588096737861633,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6500506401062012,0.24686099588871,1.1454130411148071,284.9118957519531,284.95001220703125,299.3766784667969,295.7655334472656,297.7556457519531,297.18914794921875,284.9119873046875,1.0,0.7194470167160034,0.347204327583313,0.347204327583313,1.0,1.0,-3.61045241355896,0.9312676191329956,2.679184675216675,0.1142757982015609,0.8466311693191528,0.8466311693191528,0.0,290.6864929199219,266.0,69995.234375,0.0,4477.3857421875,1.0,278.1585388183594,282.9286499023437,298.7750244140625,303.33648681640625,293.1499938964844,293.1499938964844,278.45001220703125,38282.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788735270500183,1.0,0.0,0.0,3.507338762283325,3.507361888885498,8.208215263039165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.486328125,0.0,1396.5789794921875,1895.4371337890625,0.0,3206.02294921875,0.8754961490631104,1.0,0.0,3.0,1.0,0.0
18030180,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7556207180023193,0.3809685707092285,0.3487262725830078,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8802140951156616,0.6117003560066223,0.758892297744751,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9057311415672302,0.6668457388877869,0.4685645401477813,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8140677809715271,0.4777305722236633,0.4580529332160949,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6562513709068298,0.2471447139978408,1.143917202949524,284.9922180175781,284.95001220703125,299.41766357421875,295.7876281738281,297.7698974609375,297.1949768066406,284.99151611328125,1.0,0.7132154703140259,0.3469186425209045,0.3469186425209045,1.0,1.0,-3.606642723083496,0.9291775226593018,2.6774652004241943,0.1131423860788345,0.9223302602767944,0.9223302602767944,0.0,278.6712341308594,254.0,69415.171875,0.0,4392.966796875,1.0,278.4413146972656,283.0312805175781,298.7670593261719,303.2138671875,293.1499938964844,293.1499938964844,278.1499938964844,33702.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715765476226807,1.0,0.0,0.0,3.615244626998901,3.615267753601074,8.721047493054357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11373.6103515625,0.0,1477.8192138671875,1895.4371337890625,0.0,3137.599365234375,0.8958755135536194,1.0,0.0,3.0,1.0,0.0
18030240,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7556207180023193,0.3809685707092285,0.3487262725830078,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8802140951156616,0.6117003560066223,0.758892297744751,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9057311415672302,0.6668457388877869,0.4685645401477813,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8140677809715271,0.4777305722236633,0.4580529332160949,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6562513709068298,0.2471447139978408,1.143917202949524,284.9922180175781,284.95001220703125,299.41766357421875,295.7876281738281,297.7698974609375,297.1949768066406,284.99151611328125,1.0,0.7132154703140259,0.3469186425209045,0.3469186425209045,1.0,1.0,-3.606642723083496,0.9291775226593018,2.6774652004241943,0.1131423860788345,0.9223302602767944,0.9223302602767944,0.0,278.6712341308594,254.0,69415.171875,0.0,4392.966796875,1.0,278.4413146972656,283.0312805175781,298.7670593261719,303.2138671875,293.1499938964844,293.1499938964844,278.1499938964844,33702.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715765476226807,1.0,0.0,0.0,3.615244626998901,3.615267753601074,8.721047493054357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11373.6103515625,0.0,1477.8192138671875,1895.4371337890625,0.0,3137.599365234375,0.8958755135536194,1.0,0.0,3.0,1.0,0.0
18030300,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7590829133987427,0.3804678320884704,0.348284900188446,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8843725323677063,0.610785961151123,0.7578027248382568,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9112711548805236,0.6677496433258057,0.4692440330982208,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8178068995475769,0.4773499965667724,0.4576637744903564,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6595469117164612,0.2471366226673126,1.1432944536209106,284.8784484863281,284.95001220703125,299.43896484375,295.7990417480469,297.7742004394531,297.19384765625,284.8791198730469,1.0,0.7101022601127625,0.3467757999897003,0.3467757999897003,1.0,1.0,-3.604710578918457,0.928118884563446,2.6765918731689453,0.112699769437313,0.8406971096992493,0.8406971096992493,0.0,272.76055908203125,254.0,70163.3515625,0.0,4351.333984375,1.0,278.1991882324219,282.902587890625,298.82232666015625,303.43902587890625,293.1499938964844,293.1499938964844,278.1499938964844,38360.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763574957847595,1.0,0.0,0.0,3.5659849643707275,3.5660085678100586,8.485009175274172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.3779296875,0.0,1458.9476318359375,1895.4371337890625,0.0,3182.435791015625,0.8860453963279724,1.0,0.0,3.0,1.0,0.0
18030360,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7622316479682922,0.379935473203659,0.347561627626419,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8882101774215698,0.6098214387893677,0.7562979459762573,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.916629433631897,0.66864013671875,0.4696463942527771,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8212084770202637,0.4769087135791778,0.4570123851299286,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.6626108884811401,0.2470704317092895,1.1419763565063477,284.9131774902344,284.95001220703125,299.4606628417969,295.8106384277344,297.77813720703125,297.1921081542969,284.9136962890625,1.0,0.7068474888801575,0.3466481566429138,0.3466481566429138,1.0,1.0,-3.600563764572144,0.9264299273490906,2.674134016036988,0.1120586469769477,0.8466342687606812,0.8466342687606812,0.0,267.14111328125,242.0,69907.1640625,0.0,4305.5947265625,1.0,278.1583251953125,282.93115234375,298.8206787109375,303.3768005371094,293.1499938964844,293.1499938964844,278.45001220703125,38351.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768774271011353,1.0,0.0,0.0,3.5006706714630127,3.5006935596466064,8.177033805623068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.7861328125,0.0,1390.1656494140625,1895.4371337890625,0.0,3187.310546875,0.8741958141326904,1.0,0.0,3.0,1.0,0.0
18030420,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7703654170036316,0.3797883093357086,0.3467937409877777,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8978071212768555,0.608863890171051,0.7542415857315063,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9299638867378236,0.671583354473114,0.471152126789093,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.829529881477356,0.4768152832984924,0.4562718570232391,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6702346801757812,0.2473992258310318,1.1406525373458862,284.9921569824219,284.95001220703125,299.5050048828125,295.83416748046875,297.7933044433594,297.1979675292969,284.99139404296875,1.0,0.7004797458648682,0.3463929295539856,0.3463929295539856,1.0,1.0,-3.597057580947876,0.9245321750640868,2.67252516746521,0.111062467098236,0.9216879606246948,0.9216879606246948,0.0,254.9592742919922,230.0,69361.8671875,0.0,4221.36376953125,1.0,278.4412841796875,283.0317077636719,298.8139343261719,303.2575378417969,293.1499938964844,293.1499938964844,278.1499938964844,33684.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696222901344299,1.0,0.0,0.0,3.6122117042541504,3.6122348308563232,8.706421112947282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11378.6923828125,0.0,1474.3897705078125,1895.4371337890625,0.0,3119.267578125,0.895122766494751,1.0,0.0,3.0,1.0,0.0
18030480,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7703654170036316,0.3797883093357086,0.3467937409877777,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8978071212768555,0.608863890171051,0.7542415857315063,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9299638867378236,0.671583354473114,0.471152126789093,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.829529881477356,0.4768152832984924,0.4562718570232391,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6702346801757812,0.2473992258310318,1.1406525373458862,284.9921569824219,284.95001220703125,299.5050048828125,295.83416748046875,297.7933044433594,297.1979675292969,284.99139404296875,1.0,0.7004797458648682,0.3463929295539856,0.3463929295539856,1.0,1.0,-3.597057580947876,0.9245321750640868,2.67252516746521,0.111062467098236,0.9216879606246948,0.9216879606246948,0.0,254.9592742919922,230.0,69361.8671875,0.0,4221.36376953125,1.0,278.4412841796875,283.0317077636719,298.8139343261719,303.2575378417969,293.1499938964844,293.1499938964844,278.1499938964844,33684.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696222901344299,1.0,0.0,0.0,3.6122117042541504,3.6122348308563232,8.706421112947282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11378.6923828125,0.0,1474.3897705078125,1895.4371337890625,0.0,3119.267578125,0.895122766494751,1.0,0.0,3.0,1.0,0.0
