time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030540,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7785220742225647,0.3787942826747894,0.3456555306911468,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9075587391853333,0.6070222854614258,0.7516799569129944,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9432149529457092,0.6734039783477783,0.4722455143928528,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8378938436508179,0.4760193526744842,0.4552476704120636,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6780475974082947,0.2473648637533188,1.1388678550720217,284.91259765625,284.95001220703125,299.54998779296875,295.8578186035156,297.80206298828125,297.195068359375,284.91265869140625,1.0,0.6940127611160278,0.346137672662735,0.346137672662735,1.0,1.0,-3.591261863708496,0.9219257831573486,2.6693360805511475,0.1100628748536109,0.8457848429679871,0.8457848429679871,0.0,243.35122680664065,218.0,69877.6796875,0.0,4134.7705078125,1.0,278.1586303710937,282.9305725097656,298.8678283691406,303.4220275878906,293.1499938964844,293.1499938964844,278.45001220703125,38229.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749684691429138,1.0,0.0,0.0,3.50016450881958,3.500187397003174,8.174669119398459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10261.3544921875,0.0,1388.769775390625,1895.4371337890625,0.0,3169.4111328125,0.8738677501678467,1.0,0.0,3.0,1.0,0.0
18030600,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7785220742225647,0.3787942826747894,0.3456555306911468,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9075587391853333,0.6070222854614258,0.7516799569129944,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9432149529457092,0.6734039783477783,0.4722455143928528,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8378938436508179,0.4760193526744842,0.4552476704120636,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6780475974082947,0.2473648637533188,1.1388678550720217,284.91259765625,284.95001220703125,299.54998779296875,295.8578186035156,297.80206298828125,297.195068359375,284.91265869140625,1.0,0.6940127611160278,0.346137672662735,0.346137672662735,1.0,1.0,-3.591261863708496,0.9219257831573486,2.6693360805511475,0.1100628748536109,0.8457848429679871,0.8457848429679871,0.0,243.35122680664065,218.0,69877.6796875,0.0,4134.7705078125,1.0,278.1586303710937,282.9305725097656,298.8678283691406,303.4220275878906,293.1499938964844,293.1499938964844,278.45001220703125,38229.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749684691429138,1.0,0.0,0.0,3.50016450881958,3.500187397003174,8.174669119398459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10261.3544921875,0.0,1388.769775390625,1895.4371337890625,0.0,3169.4111328125,0.8738677501678467,1.0,0.0,3.0,1.0,0.0
18030660,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7885093688964844,0.3786770105361938,0.3449177145957947,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9202181100845336,0.6060958504676819,0.7496649026870728,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9580915570259094,0.676374077796936,0.4737719595432281,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8480093479156494,0.4759491682052612,0.4545300602912903,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6873747110366821,0.2477285414934158,1.1377016305923462,284.992431640625,284.95001220703125,299.5950012207031,295.88116455078125,297.8173828125,297.20086669921875,284.99169921875,1.0,0.6875659227371216,0.3459196090698242,0.3459196090698242,1.0,1.0,-3.5880722999572754,0.9202418923377992,2.667830467224121,0.1092166006565094,0.9214072227478028,0.9214072227478028,0.0,231.1239471435547,206.0,69323.84375,0.0,4051.464599609375,1.0,278.4412536621094,283.03228759765625,298.8613586425781,303.30303955078125,293.1499938964844,293.1499938964844,278.1499938964844,33664.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678131699562073,1.0,0.0,0.0,3.609665632247925,3.6096887588500977,8.694152029420366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11385.759765625,0.0,1471.4769287109375,1895.4371337890625,0.0,3102.29638671875,0.8945918083190918,1.0,0.0,3.0,1.0,0.0
18030720,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7885093688964844,0.3786770105361938,0.3449177145957947,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9202181100845336,0.6060958504676819,0.7496649026870728,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9580915570259094,0.676374077796936,0.4737719595432281,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8480093479156494,0.4759491682052612,0.4545300602912903,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6873747110366821,0.2477285414934158,1.1377016305923462,284.992431640625,284.95001220703125,299.5950012207031,295.88116455078125,297.8173828125,297.20086669921875,284.99169921875,1.0,0.6875659227371216,0.3459196090698242,0.3459196090698242,1.0,1.0,-3.5880722999572754,0.9202418923377992,2.667830467224121,0.1092166006565094,0.9214072227478028,0.9214072227478028,0.0,231.1239471435547,206.0,69323.84375,0.0,4051.464599609375,1.0,278.4412536621094,283.03228759765625,298.8613586425781,303.30303955078125,293.1499938964844,293.1499938964844,278.1499938964844,33664.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678131699562073,1.0,0.0,0.0,3.609665632247925,3.6096887588500977,8.694152029420366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11385.759765625,0.0,1471.4769287109375,1895.4371337890625,0.0,3102.29638671875,0.8945918083190918,1.0,0.0,3.0,1.0,0.0
18030780,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7965962290763855,0.3778751492500305,0.3440791070461273,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9308681488037108,0.6046245098114014,0.747726321220398,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9692884683609008,0.6777945160865784,0.4747041165828705,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8564292788505554,0.4753175675868988,0.4537809193134308,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6950433850288391,0.2477254718542099,1.1365422010421753,284.9065246582031,284.95001220703125,299.63055419921875,295.8993835449219,297.82403564453125,297.1981811523437,284.9086303710937,1.0,0.6823693513870239,0.3457451462745666,0.3457451462745666,1.0,1.0,-3.584104061126709,0.9184567928314208,2.665647268295288,0.1086008176207542,0.8466169834136963,0.8466169834136963,0.0,221.7781219482422,206.0,69853.7734375,0.0,3983.915283203125,1.0,278.167236328125,282.9281616210937,298.91766357421875,303.4868469238281,293.1499938964844,293.1499938964844,278.1499938964844,38864.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734592795372009,1.0,0.0,0.0,3.5059781074523926,3.506001234054565,8.201847094824188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10921.2431640625,0.0,1399.3494873046875,1895.4371337890625,0.0,3155.258056640625,0.8758434653282166,1.0,0.0,3.0,1.0,0.0
18030840,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7985894680023193,0.3777162134647369,0.3438075184822082,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9335122108459472,0.6042943000793457,0.7471480369567871,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.971939504146576,0.6782140135765076,0.4748787879943847,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8585426807403564,0.475182831287384,0.4535309970378876,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.6969366073608398,0.2477280497550964,1.1360632181167605,284.9127197265625,284.95001220703125,299.63934326171875,295.9038391113281,297.825927734375,297.1979064941406,284.91278076171875,1.0,0.6810292601585388,0.345701515674591,0.345701515674591,1.0,1.0,-3.5825743675231934,0.917847752571106,2.664726495742798,0.1083623617887497,0.8455265760421753,0.8455265760421753,0.0,219.4962158203125,194.0,69843.4375,0.0,3966.0009765625,1.0,278.1586303710937,282.93096923828125,298.914306640625,303.4672241210937,293.1499938964844,293.1499938964844,278.45001220703125,38216.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732551336288452,1.0,0.0,0.0,3.4982004165649414,3.498223304748535,8.165497433765267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.9150390625,0.0,1386.64794921875,1895.4371337890625,0.0,3153.34326171875,0.8734245300292969,1.0,0.0,3.0,1.0,0.0
18030900,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8042405247688293,0.3776397109031677,0.3433161079883575,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9408839344978333,0.6038075685501099,0.7459636926651001,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9790080785751344,0.6796844601631165,0.4755150973796844,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8645132780075073,0.4751192033290863,0.4530593454837799,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7022070288658142,0.2478877604007721,1.135202407836914,285.0131530761719,284.95001220703125,299.6610412597656,295.9147644042969,297.83306884765625,297.2003479003906,285.0127258300781,1.0,0.6777165532112122,0.3455924689769745,0.3455924689769745,1.0,1.0,-3.580043315887451,0.916723132133484,2.663320302963257,0.1078359559178352,0.9175683856010436,0.9175683856010436,0.0,213.5269470214844,194.0,69119.765625,0.0,3922.98583984375,1.0,278.3981018066406,283.0472412109375,298.8831481933594,303.2716064453125,293.1499938964844,293.1499938964844,278.45001220703125,33855.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677473068237305,1.0,0.0,0.0,3.550891160964966,3.5509138107299805,8.413331329393259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.533203125,0.0,1410.0618896484375,1895.4371337890625,0.0,3101.678466796875,0.883098840713501,1.0,0.0,3.0,1.0,0.0
18030960,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8107367753982544,0.3776262402534485,0.3430889546871185,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.949257493019104,0.6034033894538879,0.7451688051223755,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9865412712097168,0.6812064051628113,0.4764140844345093,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8715209364891052,0.4751402139663696,0.4528345167636871,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7082837820053101,0.248122438788414,1.135022759437561,284.9915771484375,284.95001220703125,299.6823425292969,295.9253845214844,297.8406982421875,297.20361328125,284.99041748046875,1.0,0.6745155453681946,0.3454890549182892,0.3454890549182892,1.0,1.0,-3.579628229141236,0.9162608981132508,2.66336727142334,0.1075522825121879,0.9205793142318726,0.9205793142318726,0.0,207.26266479492188,182.0,69298.4921875,0.0,3883.626953125,1.0,278.44207763671875,283.03131103515625,298.9054870605469,303.34674072265625,293.1499938964844,293.1499938964844,278.1499938964844,33585.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661748170852661,1.0,0.0,0.0,3.6101927757263184,3.610215902328491,8.696691793375066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11397.677734375,0.0,1471.4598388671875,1895.4371337890625,0.0,3086.926513671875,0.8943789005279541,1.0,0.0,3.0,1.0,0.0
18031020,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8223698735237122,0.3766908943653106,0.3420105874538421,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.964428722858429,0.6016367673873901,0.7427064180374146,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9990000128746032,0.6830586194992065,0.4771865904331207,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.885182797908783,0.4743995368480682,0.4518678486347198,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7193050980567932,0.2481502145528793,1.133540153503418,284.91265869140625,284.95001220703125,299.7232971191406,295.9454650878906,297.8482666015625,297.2005310058594,284.91265869140625,1.0,0.667895495891571,0.3452821671962738,0.3452821671962738,1.0,1.0,-3.5740621089935303,0.9138810634613036,2.6601810455322266,0.1067887395620346,0.8450748324394226,0.8450748324394226,0.0,195.7035980224609,185.0,69801.9296875,0.0,3798.842529296875,1.0,278.1586608886719,282.93115234375,298.95654296875,303.50848388671875,293.1499938964844,293.1499938964844,278.45001220703125,38227.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717806935310364,1.0,0.0,0.0,3.496075391769409,3.496098279953003,8.155580530910811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.5927734375,0.0,1384.5283203125,1895.4371337890625,0.0,3139.513916015625,0.8729603886604309,1.0,0.0,3.0,1.0,0.0
18031080,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8223698735237122,0.3766908943653106,0.3420105874538421,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.964428722858429,0.6016367673873901,0.7427064180374146,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9990000128746032,0.6830586194992065,0.4771865904331207,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.885182797908783,0.4743995368480682,0.4518678486347198,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7193050980567932,0.2481502145528793,1.133540153503418,284.91265869140625,284.95001220703125,299.7232971191406,295.9454650878906,297.8482666015625,297.2005310058594,284.91265869140625,1.0,0.667895495891571,0.3452821671962738,0.3452821671962738,1.0,1.0,-3.5740621089935303,0.9138810634613036,2.6601810455322266,0.1067887395620346,0.8450748324394226,0.8450748324394226,0.0,195.7035980224609,185.0,69801.9296875,0.0,3798.842529296875,1.0,278.1586608886719,282.93115234375,298.95654296875,303.50848388671875,293.1499938964844,293.1499938964844,278.45001220703125,38227.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717806935310364,1.0,0.0,0.0,3.496075391769409,3.496098279953003,8.155580530910811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.5927734375,0.0,1384.5283203125,1895.4371337890625,0.0,3139.513916015625,0.8729603886604309,1.0,0.0,3.0,1.0,0.0
18031140,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8263410925865173,0.3765503168106079,0.3415899872779846,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9691388607025146,0.6007120609283447,0.7411531209945679,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9990000128746032,0.6871627569198608,0.4709536731243133,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8900095820426941,0.4743177890777588,0.4514919221401214,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7231902480125427,0.2485194355249405,1.134049654006958,284.98931884765625,284.95001220703125,299.7616271972656,295.963623046875,297.8641357421875,297.2096862792969,284.9886474609375,1.0,0.6648733615875244,0.3450752794742584,0.3450752794742584,1.0,1.0,-3.564835548400879,0.9103803038597108,2.6544551849365234,0.1057590097188949,0.9171952605247498,0.9171952605247498,0.0,191.59971618652344,188.0,69144.171875,0.0,3750.527587890625,1.0,278.4411926269531,283.0312194824219,298.94439697265625,303.3793029785156,293.1499938964844,293.1499938964844,278.1499938964844,33809.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647693991661072,1.0,0.0,0.0,3.6011438369750977,3.6011669635772705,8.653149734527688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11380.853515625,0.0,1463.31591796875,1895.4371337890625,0.0,3073.7421875,0.8927546739578247,1.0,0.0,3.0,1.0,0.0
18031200,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8263410925865173,0.3765503168106079,0.3415899872779846,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9691388607025146,0.6007120609283447,0.7411531209945679,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9990000128746032,0.6871627569198608,0.4709536731243133,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8900095820426941,0.4743177890777588,0.4514919221401214,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7231902480125427,0.2485194355249405,1.134049654006958,284.98931884765625,284.95001220703125,299.7616271972656,295.963623046875,297.8641357421875,297.2096862792969,284.9886474609375,1.0,0.6648733615875244,0.3450752794742584,0.3450752794742584,1.0,1.0,-3.564835548400879,0.9103803038597108,2.6544551849365234,0.1057590097188949,0.9171952605247498,0.9171952605247498,0.0,191.59971618652344,188.0,69144.171875,0.0,3750.527587890625,1.0,278.4411926269531,283.0312194824219,298.94439697265625,303.3793029785156,293.1499938964844,293.1499938964844,278.1499938964844,33809.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647693991661072,1.0,0.0,0.0,3.6011438369750977,3.6011669635772705,8.653149734527688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11380.853515625,0.0,1463.31591796875,1895.4371337890625,0.0,3073.7421875,0.8927546739578247,1.0,0.0,3.0,1.0,0.0
18031260,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8267485499382019,0.3755590915679931,0.3408427536487579,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.969488561153412,0.5989164710044861,0.7391743063926697,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9990000128746032,0.6908929347991943,0.4691783189773559,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8907502293586731,0.4735252559185028,0.450882077217102,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7240984439849854,0.2485097795724868,1.134342908859253,284.91339111328125,284.95001220703125,299.79656982421875,295.9795227050781,297.8748779296875,297.2128295898437,284.91339111328125,1.0,0.6637536287307739,0.3449201285839081,0.3449201285839081,1.0,1.0,-3.559513568878174,0.908257782459259,2.6512556076049805,0.1047030240297317,0.8428100943565369,0.8428100943565369,0.0,190.5253143310547,191.0,69614.7578125,0.0,3730.73681640625,1.0,278.15875244140625,282.9338073730469,298.9899597167969,303.5306701660156,293.1499938964844,293.1499938964844,278.45001220703125,38253.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701658248901367,1.0,0.0,0.0,3.4848248958587646,3.4848477840423584,8.103175446194655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.94921875,0.0,1373.1507568359375,1895.4371337890625,0.0,3124.3662109375,0.8705188632011414,1.0,0.0,3.0,1.0,0.0
18031320,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8267485499382019,0.3755590915679931,0.3408427536487579,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.969488561153412,0.5989164710044861,0.7391743063926697,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9990000128746032,0.6908929347991943,0.4691783189773559,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8907502293586731,0.4735252559185028,0.450882077217102,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7240984439849854,0.2485097795724868,1.134342908859253,284.91339111328125,284.95001220703125,299.79656982421875,295.9795227050781,297.8748779296875,297.2128295898437,284.91339111328125,1.0,0.6637536287307739,0.3449201285839081,0.3449201285839081,1.0,1.0,-3.559513568878174,0.908257782459259,2.6512556076049805,0.1047030240297317,0.8428100943565369,0.8428100943565369,0.0,190.5253143310547,191.0,69614.7578125,0.0,3730.73681640625,1.0,278.15875244140625,282.9338073730469,298.9899597167969,303.5306701660156,293.1499938964844,293.1499938964844,278.45001220703125,38253.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701658248901367,1.0,0.0,0.0,3.4848248958587646,3.4848477840423584,8.103175446194655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.94921875,0.0,1373.1507568359375,1895.4371337890625,0.0,3124.3662109375,0.8705188632011414,1.0,0.0,3.0,1.0,0.0
18031380,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.826299250125885,0.3753882348537445,0.3405376672744751,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.968633234500885,0.5979933738708496,0.7378156781196594,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9990000128746032,0.6950836181640625,0.4695793390274048,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8903198838233948,0.4734212160110473,0.4506321549415588,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7241334319114685,0.2488613575696945,1.1354891061782837,284.9930114746094,284.95001220703125,299.8275146484375,295.9927673339844,297.8888244628906,297.2214050292969,284.99237060546875,1.0,0.6639180183410645,0.3447649776935577,0.3447649776935577,1.0,1.0,-3.559442043304444,0.9077386856079102,2.651703357696533,0.1042900159955024,0.9187855124473572,0.9187855124473572,0.0,190.71192932128903,194.0,69108.640625,0.0,3731.704833984375,1.0,278.4411315917969,283.0343017578125,298.9751281738281,303.40643310546875,293.1499938964844,293.1499938964844,278.1499938964844,33619.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634493350982666,1.0,0.0,0.0,3.5967257022857666,3.5967485904693604,8.631930086266948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11382.990234375,0.0,1457.15380859375,1895.4371337890625,0.0,3061.35888671875,0.8916566967964172,1.0,0.0,3.0,1.0,0.0
18031440,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.826299250125885,0.3753882348537445,0.3405376672744751,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.968633234500885,0.5979933738708496,0.7378156781196594,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9990000128746032,0.6950836181640625,0.4695793390274048,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8903198838233948,0.4734212160110473,0.4506321549415588,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7241334319114685,0.2488613575696945,1.1354891061782837,284.9930114746094,284.95001220703125,299.8275146484375,295.9927673339844,297.8888244628906,297.2214050292969,284.99237060546875,1.0,0.6639180183410645,0.3447649776935577,0.3447649776935577,1.0,1.0,-3.559442043304444,0.9077386856079102,2.651703357696533,0.1042900159955024,0.9187855124473572,0.9187855124473572,0.0,190.71192932128903,194.0,69108.640625,0.0,3731.704833984375,1.0,278.4411315917969,283.0343017578125,298.9751281738281,303.40643310546875,293.1499938964844,293.1499938964844,278.1499938964844,33619.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634493350982666,1.0,0.0,0.0,3.5967257022857666,3.5967485904693604,8.631930086266948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11382.990234375,0.0,1457.15380859375,1895.4371337890625,0.0,3061.35888671875,0.8916566967964172,1.0,0.0,3.0,1.0,0.0
18031500,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8255484104156494,0.3748825490474701,0.3403268158435821,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9675780534744264,0.5971100926399231,0.7370812296867371,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9990000128746032,0.6964680552482605,0.4706636071205139,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8895195722579956,0.4730391204357147,0.4504897594451904,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7237418293952942,0.248866930603981,1.1361315250396729,284.8803100585937,284.95001220703125,299.8412780761719,295.9982604980469,297.8916015625,297.2206115722656,284.881103515625,1.0,0.6643452644348145,0.3446874022483825,0.3446874022483825,1.0,1.0,-3.5604171752929688,0.907785177230835,2.652631998062134,0.1042352020740509,0.8383588194847107,0.8383588194847107,0.0,191.2643280029297,194.0,69877.7421875,0.0,3737.50341796875,1.0,278.1996154785156,282.9063720703125,299.0250549316406,303.6282043457031,293.1499938964844,293.1499938964844,278.1499938964844,38284.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686116933822632,1.0,0.0,0.0,3.548759698867798,3.54878306388855,8.403234232901013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.16796875,0.0,1440.0389404296875,1895.4371337890625,0.0,3109.787353515625,0.8821591734886169,1.0,0.0,3.0,1.0,0.0
18031560,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8240953683853149,0.3743416368961334,0.3398368954658508,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9657163023948668,0.5961763262748718,0.7359411120414734,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9990000128746032,0.6975836157798767,0.4726561307907104,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8879610300064087,0.4725957214832306,0.450087696313858,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.7227734923362732,0.2488058805465698,1.136046051979065,284.9162902832031,284.95001220703125,299.853759765625,296.0029296875,297.8927917480469,297.2182006835937,284.91680908203125,1.0,0.6648567914962769,0.3445871472358703,0.3445871472358703,1.0,1.0,-3.5605831146240234,0.907517910003662,2.6530652046203613,0.1040190830826759,0.8460189700126648,0.8460189700126648,0.0,192.1990509033203,197.0,69690.5859375,0.0,3743.60595703125,1.0,278.1584777832031,282.9349670410156,299.0170593261719,303.5634460449219,293.1499938964844,293.1499938964844,278.45001220703125,38169.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695686459541321,1.0,0.0,0.0,3.4873108863830566,3.4873337745666504,8.114740808196075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10271.3876953125,0.0,1375.0975341796875,1895.4371337890625,0.0,3118.764404296875,0.8711263537406921,1.0,0.0,3.0,1.0,0.0
18031620,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8219415545463562,0.374094545841217,0.3395144045352936,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9626793265342712,0.595207929611206,0.7345970869064331,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.7004861235618591,0.4761897921562195,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.885539174079895,0.4724468886852264,0.4498486518859863,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7213109731674194,0.2490862905979156,1.1371506452560425,284.9943542480469,284.95001220703125,299.8746643066406,296.0096435546875,297.899658203125,297.2206726074219,284.9935607910156,1.0,0.6663045883178711,0.3443866670131683,0.3443866670131683,1.0,1.0,-3.5642380714416504,0.9079928398132324,2.656245231628418,0.1037755236029625,0.9222617149353028,0.9222617149353028,0.0,194.01968383789065,200.0,69249.1328125,0.0,3763.867919921875,1.0,278.4411926269531,283.0328369140625,298.9951477050781,303.43719482421875,293.1499938964844,293.1499938964844,278.1499938964844,33522.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634777665138245,1.0,0.0,0.0,3.605450630187988,3.605473756790161,8.673860065755434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11412.4345703125,0.0,1465.853271484375,1895.4371337890625,0.0,3061.62548828125,0.8934774994850159,1.0,0.0,3.0,1.0,0.0
18031680,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8219415545463562,0.374094545841217,0.3395144045352936,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9626793265342712,0.595207929611206,0.7345970869064331,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.7004861235618591,0.4761897921562195,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.885539174079895,0.4724468886852264,0.4498486518859863,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7213109731674194,0.2490862905979156,1.1371506452560425,284.9943542480469,284.95001220703125,299.8746643066406,296.0096435546875,297.899658203125,297.2206726074219,284.9935607910156,1.0,0.6663045883178711,0.3443866670131683,0.3443866670131683,1.0,1.0,-3.5642380714416504,0.9079928398132324,2.656245231628418,0.1037755236029625,0.9222617149353028,0.9222617149353028,0.0,194.01968383789065,200.0,69249.1328125,0.0,3763.867919921875,1.0,278.4411926269531,283.0328369140625,298.9951477050781,303.43719482421875,293.1499938964844,293.1499938964844,278.1499938964844,33522.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634777665138245,1.0,0.0,0.0,3.605450630187988,3.605473756790161,8.673860065755434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11412.4345703125,0.0,1465.853271484375,1895.4371337890625,0.0,3061.62548828125,0.8934774994850159,1.0,0.0,3.0,1.0,0.0
18031740,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8186644315719604,0.3729667961597442,0.3387743234634399,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.958284556865692,0.5933376550674438,0.7327038049697876,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.7018618583679199,0.481248527765274,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8819774985313416,0.4715721905231476,0.4492936134338379,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7189860939979553,0.2489514201879501,1.137529373168945,284.91473388671875,284.95001220703125,299.8895263671875,296.0125427246094,297.89715576171875,297.2126770019531,284.9148254394531,1.0,0.6680248975753784,0.3441861569881439,0.3441861569881439,1.0,1.0,-3.5674734115600586,0.9083340167999268,2.659139394760132,0.1035927981138229,0.8475925922393799,0.8475925922393799,0.0,196.55792236328125,203.0,69866.7265625,0.0,3787.47314453125,1.0,278.1586303710937,282.9303283691406,299.0287170410156,303.5883483886719,293.1499938964844,293.1499938964844,278.45001220703125,38047.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700517416000366,1.0,0.0,0.0,3.4999210834503174,3.499943971633911,8.173532819455431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.0986328125,0.0,1387.2138671875,1895.4371337890625,0.0,3123.296142578125,0.8736904859542847,1.0,0.0,3.0,1.0,0.0
18031800,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8186644315719604,0.3729667961597442,0.3387743234634399,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.958284556865692,0.5933376550674438,0.7327038049697876,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.7018618583679199,0.481248527765274,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8819774985313416,0.4715721905231476,0.4492936134338379,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7189860939979553,0.2489514201879501,1.137529373168945,284.91473388671875,284.95001220703125,299.8895263671875,296.0125427246094,297.89715576171875,297.2126770019531,284.9148254394531,1.0,0.6680248975753784,0.3441861569881439,0.3441861569881439,1.0,1.0,-3.5674734115600586,0.9083340167999268,2.659139394760132,0.1035927981138229,0.8475925922393799,0.8475925922393799,0.0,196.55792236328125,203.0,69866.7265625,0.0,3787.47314453125,1.0,278.1586303710937,282.9303283691406,299.0287170410156,303.5883483886719,293.1499938964844,293.1499938964844,278.45001220703125,38047.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700517416000366,1.0,0.0,0.0,3.4999210834503174,3.499943971633911,8.173532819455431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.0986328125,0.0,1387.2138671875,1895.4371337890625,0.0,3123.296142578125,0.8736904859542847,1.0,0.0,3.0,1.0,0.0
18031860,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.815846860408783,0.3726517856121063,0.3384124636650085,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9542917609214784,0.5923239588737488,0.7313351631164551,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.7038607001304626,0.4860025942325592,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8788626194000244,0.4713839590549469,0.4490406215190887,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7169128656387329,0.2491629421710968,1.1384285688400269,284.9942626953125,284.95001220703125,299.8976745605469,296.01123046875,297.89813232421875,297.2117614746094,284.9935302734375,1.0,0.6699369549751282,0.343912124633789,0.343912124633789,1.0,1.0,-3.572263240814209,0.9089265465736388,2.663336753845215,0.1031965389847755,0.9244977831840516,0.9244977831840516,0.0,199.04180908203125,206.0,69384.9921875,0.0,3814.73486328125,1.0,278.4412841796875,283.03033447265625,298.9985046386719,303.45196533203125,293.1499938964844,293.1499938964844,278.1499938964844,33532.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643398284912109,1.0,0.0,0.0,3.614476442337036,3.614499568939209,8.717341302144632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11435.6982421875,0.0,1475.7242431640625,1895.4371337890625,0.0,3069.71240234375,0.8955621719360352,1.0,0.0,3.0,1.0,0.0
18031920,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.815846860408783,0.3726517856121063,0.3384124636650085,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9542917609214784,0.5923239588737488,0.7313351631164551,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.7038607001304626,0.4860025942325592,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8788626194000244,0.4713839590549469,0.4490406215190887,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7169128656387329,0.2491629421710968,1.1384285688400269,284.9942626953125,284.95001220703125,299.8976745605469,296.01123046875,297.89813232421875,297.2117614746094,284.9935302734375,1.0,0.6699369549751282,0.343912124633789,0.343912124633789,1.0,1.0,-3.572263240814209,0.9089265465736388,2.663336753845215,0.1031965389847755,0.9244977831840516,0.9244977831840516,0.0,199.04180908203125,206.0,69384.9921875,0.0,3814.73486328125,1.0,278.4412841796875,283.03033447265625,298.9985046386719,303.45196533203125,293.1499938964844,293.1499938964844,278.1499938964844,33532.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643398284912109,1.0,0.0,0.0,3.614476442337036,3.614499568939209,8.717341302144632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11435.6982421875,0.0,1475.7242431640625,1895.4371337890625,0.0,3069.71240234375,0.8955621719360352,1.0,0.0,3.0,1.0,0.0
18031980,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8125964999198914,0.3715838193893432,0.3377561569213867,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.949858784675598,0.5906235575675964,0.7296897768974304,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9990000128746032,0.7043948173522949,0.4908197820186615,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8754237294197083,0.4705708026885986,0.4485681653022766,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7145253419876099,0.2489904016256332,1.138691782951355,284.9111022949219,284.95001220703125,299.8988037109375,296.0062561035156,297.8912048339844,297.2026672363281,284.9120178222656,1.0,0.6716786026954651,0.3436709642410278,0.3436709642410278,1.0,1.0,-3.5755019187927246,0.9091367721557616,2.666365146636963,0.1028688251972198,0.8498505353927612,0.8498505353927612,0.0,201.6645355224609,206.0,69981.65625,0.0,3838.957275390625,1.0,278.1629943847656,282.92626953125,299.0284118652344,303.6064758300781,293.1499938964844,293.1499938964844,278.1499938964844,38422.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711644411087036,1.0,0.0,0.0,3.5117945671081543,3.511817693710327,8.229084187405533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10964.986328125,0.0,1402.2115478515625,1895.4371337890625,0.0,3133.733642578125,0.8768653273582458,1.0,0.0,3.0,1.0,0.0
18032040,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8120566010475159,0.3714619576931,0.337636649608612,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9491337537765504,0.5904133319854736,0.7294197082519531,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9990000128746032,0.7044733166694641,0.4913997650146484,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8748582601547241,0.4704736173152923,0.4484724998474121,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7141136527061462,0.2489678859710693,1.1386257410049438,284.9134216308594,284.95001220703125,299.89849853515625,296.0052795410156,297.8902282714844,297.2015991210937,284.9135131835937,1.0,0.6718981266021729,0.3436380922794342,0.3436380922794342,1.0,1.0,-3.5756118297576904,0.909064531326294,2.6665472984313965,0.1027901470661163,0.8484266996383667,0.8484266996383667,0.0,202.0728912353516,209.0,69974.4609375,0.0,3841.730712890625,1.0,278.1585693359375,282.927001953125,299.0228576660156,303.592529296875,293.1499938964844,293.1499938964844,278.45001220703125,38105.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711851835250854,1.0,0.0,0.0,3.5076749324798584,3.5076980590820312,8.20978925730742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10310.494140625,0.0,1395.6552734375,1895.4371337890625,0.0,3133.927978515625,0.875446617603302,1.0,0.0,3.0,1.0,0.0
18032100,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8099817633628845,0.371246188879013,0.3373109996318817,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.946284294128418,0.5898463129997253,0.7285351157188416,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9988548755645752,0.7052510380744934,0.4929453432559967,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8726671934127808,0.4703206121921539,0.4482193291187286,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7125028371810913,0.2490124851465225,1.1386834383010864,285.01373291015625,284.95001220703125,299.8959350585937,296.00048828125,297.8883361816406,297.2002868652344,285.0133361816406,1.0,0.6727927923202515,0.3435010612010956,0.3435010612010956,1.0,1.0,-3.576024055480957,0.9087509512901306,2.6672730445861816,0.1024222075939178,0.9205827116966248,0.9205827116966248,0.0,203.73468017578125,209.0,69249.6640625,0.0,3852.933349609375,1.0,278.3983459472656,283.0429992675781,298.9764099121094,303.3826904296875,293.1499938964844,293.1499938964844,278.45001220703125,33814.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664557933807373,1.0,0.0,0.0,3.5609500408172607,3.5609729290008545,8.461065590381622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.73828125,0.0,1420.3795166015625,1895.4371337890625,0.0,3089.562255859375,0.8852943778038025,1.0,0.0,3.0,1.0,0.0
18032160,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8083560466766357,0.3710809350013733,0.3372400999069214,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9439542889595032,0.5893495082855225,0.7280260920524597,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9978784322738647,0.7062538266181946,0.4938099384307861,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8709406852722168,0.470240980386734,0.4482070803642273,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.711250901222229,0.2491202503442764,1.1393964290618896,284.9912109375,284.95001220703125,299.8912658691406,295.9943542480469,297.8870849609375,297.2005615234375,284.98992919921875,1.0,0.6737183332443237,0.3433625996112823,0.3433625996112823,1.0,1.0,-3.57735562324524,0.9087128639221193,2.66864275932312,0.1021297499537468,0.9230380058288574,0.9230380058288574,0.0,205.217041015625,212.0,69409.3359375,0.0,3865.378662109375,1.0,278.4421691894531,283.0262451171875,298.98193359375,303.44110107421875,293.1499938964844,293.1499938964844,278.1499938964844,33577.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656287789344788,1.0,0.0,0.0,3.62011194229126,3.6201350688934326,8.744545993977226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.83984375,0.0,1482.1910400390625,1895.4371337890625,0.0,3081.804443359375,0.8965870141983032,1.0,0.0,3.0,1.0,0.0
18032220,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8035581111907959,0.3698302805423736,0.3364479839801788,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.937551200389862,0.5873891711235046,0.7261039614677429,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9946519136428832,0.7073696851730347,0.4948023855686188,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8661497235298157,0.4692813456058502,0.4476339221000671,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7075543403625488,0.2488735318183899,1.139530897140503,284.91064453125,284.95001220703125,299.87530517578125,295.97802734375,297.8768920898437,297.1933288574219,284.9107360839844,1.0,0.6752738356590271,0.3430856466293335,0.3430856466293335,1.0,1.0,-3.5752923488616943,0.9071918725967408,2.668100357055664,0.1012506783008575,0.8452767729759216,0.8452767729759216,0.0,208.88731384277344,215.0,69848.2109375,0.0,3882.53857421875,1.0,278.1585998535156,282.9254150390625,298.9957275390625,303.5622863769531,293.1499938964844,293.1499938964844,278.45001220703125,38331.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725346922874451,1.0,0.0,0.0,3.5023727416992188,3.502395868301392,8.184987905224261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.6494140625,0.0,1391.7818603515625,1895.4371337890625,0.0,3146.5859375,0.8744350671768188,1.0,0.0,3.0,1.0,0.0
18032280,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8035581111907959,0.3698302805423736,0.3364479839801788,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.937551200389862,0.5873891711235046,0.7261039614677429,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9946519136428832,0.7073696851730347,0.4948023855686188,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8661497235298157,0.4692813456058502,0.4476339221000671,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7075543403625488,0.2488735318183899,1.139530897140503,284.91064453125,284.95001220703125,299.87530517578125,295.97802734375,297.8768920898437,297.1933288574219,284.9107360839844,1.0,0.6752738356590271,0.3430856466293335,0.3430856466293335,1.0,1.0,-3.5752923488616943,0.9071918725967408,2.668100357055664,0.1012506783008575,0.8452767729759216,0.8452767729759216,0.0,208.88731384277344,215.0,69848.2109375,0.0,3882.53857421875,1.0,278.1585998535156,282.9254150390625,298.9957275390625,303.5622863769531,293.1499938964844,293.1499938964844,278.45001220703125,38331.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725346922874451,1.0,0.0,0.0,3.5023727416992188,3.502395868301392,8.184987905224261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.6494140625,0.0,1391.7818603515625,1895.4371337890625,0.0,3146.5859375,0.8744350671768188,1.0,0.0,3.0,1.0,0.0
18032340,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8001150488853455,0.3694218099117279,0.3360167145729065,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9327653646469116,0.5863005518913269,0.7246689796447754,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9926143288612366,0.7098199129104614,0.4963871240615845,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.862724244594574,0.469022274017334,0.4473344087600708,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7048978805541992,0.249010682106018,1.140164494514465,284.9896545410156,284.95001220703125,299.8500061035156,295.9559326171875,297.87164306640625,297.1957092285156,284.9889221191406,1.0,0.6768030524253845,0.342808723449707,0.342808723449707,1.0,1.0,-3.575746536254883,0.9064464569091796,2.669300079345703,0.1003768071532249,0.9188616275787354,0.9188616275787354,0.0,211.7632598876953,218.0,69208.2890625,0.0,3901.27685546875,1.0,278.4412536621094,283.0270080566406,298.9442443847656,303.3937072753906,293.1499938964844,293.1499938964844,278.1499938964844,33791.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670181035995483,1.0,0.0,0.0,3.607717275619507,3.60774040222168,8.684768886269012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.478515625,0.0,1470.2984619140625,1895.4371337890625,0.0,3094.837646484375,0.894230842590332,1.0,0.0,3.0,1.0,0.0
