time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032400,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8001150488853455,0.3694218099117279,0.3360167145729065,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9327653646469116,0.5863005518913269,0.7246689796447754,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9926143288612366,0.7098199129104614,0.4963871240615845,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.862724244594574,0.469022274017334,0.4473344087600708,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7048978805541992,0.249010682106018,1.140164494514465,284.9896545410156,284.95001220703125,299.8500061035156,295.9559326171875,297.87164306640625,297.1957092285156,284.9889221191406,1.0,0.6768030524253845,0.342808723449707,0.342808723449707,1.0,1.0,-3.575746536254883,0.9064464569091796,2.669300079345703,0.1003768071532249,0.9188616275787354,0.9188616275787354,0.0,211.7632598876953,218.0,69208.2890625,0.0,3901.27685546875,1.0,278.4412536621094,283.0270080566406,298.9442443847656,303.3937072753906,293.1499938964844,293.1499938964844,278.1499938964844,33791.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670181035995483,1.0,0.0,0.0,3.607717275619507,3.60774040222168,8.684768886269012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.478515625,0.0,1470.2984619140625,1895.4371337890625,0.0,3094.837646484375,0.894230842590332,1.0,0.0,3.0,1.0,0.0
18032460,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7955206036567688,0.3680018186569214,0.3351202607154846,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9266260266304016,0.5841744542121887,0.7226085662841797,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9895021915435792,0.7109097242355347,0.4974697232246399,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8582837581634521,0.467887282371521,0.4466486275196075,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7013102769851685,0.2485833913087844,1.1397819519042969,284.9105224609375,284.95001220703125,299.8191223144531,295.93084716796875,297.8573913574219,297.18798828125,284.91046142578125,1.0,0.6781740784645081,0.3426018953323364,0.3426018953323364,1.0,1.0,-3.572789192199707,0.9048709869384766,2.6679182052612305,0.0996440351009368,0.8418183326721191,0.8418183326721191,0.0,215.3104248046875,221.0,69597.9453125,0.0,3915.354736328125,1.0,278.15869140625,282.9276123046875,298.9480285644531,303.5007019042969,293.1499938964844,293.1499938964844,278.45001220703125,38400.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738008737564087,1.0,0.0,0.0,3.488394021987915,3.488416910171509,8.119781682580651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.8330078125,0.0,1377.86083984375,1895.4371337890625,0.0,3158.461181640625,0.8713862299919128,1.0,0.0,3.0,1.0,0.0
18032520,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7955206036567688,0.3680018186569214,0.3351202607154846,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9266260266304016,0.5841744542121887,0.7226085662841797,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9895021915435792,0.7109097242355347,0.4974697232246399,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8582837581634521,0.467887282371521,0.4466486275196075,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7013102769851685,0.2485833913087844,1.1397819519042969,284.9105224609375,284.95001220703125,299.8191223144531,295.93084716796875,297.8573913574219,297.18798828125,284.91046142578125,1.0,0.6781740784645081,0.3426018953323364,0.3426018953323364,1.0,1.0,-3.572789192199707,0.9048709869384766,2.6679182052612305,0.0996440351009368,0.8418183326721191,0.8418183326721191,0.0,215.3104248046875,221.0,69597.9453125,0.0,3915.354736328125,1.0,278.15869140625,282.9276123046875,298.9480285644531,303.5007019042969,293.1499938964844,293.1499938964844,278.45001220703125,38400.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738008737564087,1.0,0.0,0.0,3.488394021987915,3.488416910171509,8.119781682580651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.8330078125,0.0,1377.86083984375,1895.4371337890625,0.0,3158.461181640625,0.8713862299919128,1.0,0.0,3.0,1.0,0.0
18032580,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7915599346160889,0.3671738505363464,0.3343803584575653,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9212682247161864,0.5826577544212341,0.7207481265068054,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9869087338447572,0.7128962874412537,0.4988118708133697,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8544338345527649,0.4671911895275116,0.4460127353668213,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6980164647102356,0.2482520043849945,1.1386983394622805,284.9865417480469,284.95001220703125,299.7869873046875,295.90594482421875,297.8475646972656,297.18658447265625,284.9858093261719,1.0,0.6793714761734009,0.3423950970172882,0.3423950970172882,1.0,1.0,-3.569719076156616,0.9032770991325378,2.6664421558380127,0.098727747797966,0.9122241735458374,0.9122241735458374,0.0,218.4625244140625,224.0,68880.0546875,0.0,3926.725341796875,1.0,278.4411315917969,283.02789306640625,298.892333984375,303.32232666015625,293.1499938964844,293.1499938964844,278.1499938964844,33923.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679156303405762,1.0,0.0,0.0,3.589719533920288,3.589742660522461,8.598333920417645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11323.228515625,0.0,1451.8525390625,1895.4371337890625,0.0,3103.257080078125,0.890275776386261,1.0,0.0,3.0,1.0,0.0
18032640,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7915599346160889,0.3671738505363464,0.3343803584575653,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9212682247161864,0.5826577544212341,0.7207481265068054,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9869087338447572,0.7128962874412537,0.4988118708133697,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8544338345527649,0.4671911895275116,0.4460127353668213,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6980164647102356,0.2482520043849945,1.1386983394622805,284.9865417480469,284.95001220703125,299.7869873046875,295.90594482421875,297.8475646972656,297.18658447265625,284.9858093261719,1.0,0.6793714761734009,0.3423950970172882,0.3423950970172882,1.0,1.0,-3.569719076156616,0.9032770991325378,2.6664421558380127,0.098727747797966,0.9122241735458374,0.9122241735458374,0.0,218.4625244140625,224.0,68880.0546875,0.0,3926.725341796875,1.0,278.4411315917969,283.02789306640625,298.892333984375,303.32232666015625,293.1499938964844,293.1499938964844,278.1499938964844,33923.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679156303405762,1.0,0.0,0.0,3.589719533920288,3.589742660522461,8.598333920417645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11323.228515625,0.0,1451.8525390625,1895.4371337890625,0.0,3103.257080078125,0.890275776386261,1.0,0.0,3.0,1.0,0.0
18032700,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7893490791320801,0.3663106858730316,0.3339070677757263,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9183504581451416,0.5814401507377625,0.7196862697601318,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.985345423221588,0.7132044434547424,0.4993367791175842,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8523197174072266,0.466465026140213,0.4456132054328918,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.6961706280708313,0.2478563785552978,1.1378802061080933,284.8746032714844,284.95001220703125,299.7704772949219,295.8935241699219,297.839111328125,297.181396484375,284.8757019042969,1.0,0.6799160838127136,0.3422916829586029,0.3422916829586029,1.0,1.0,-3.5673418045043945,0.9022192358970642,2.665122509002685,0.0983143374323844,0.830101490020752,0.830101490020752,0.0,220.1932830810547,224.0,69477.0234375,0.0,3931.17529296875,1.0,278.19989013671875,282.9031677246094,298.9227294921875,303.5142517089844,293.1499938964844,293.1499938964844,278.1499938964844,38846.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732333779335022,1.0,0.0,0.0,3.530189037322998,3.53021240234375,8.315516311085958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10932.396484375,0.0,1424.5111083984375,1895.4371337890625,0.0,3153.138916015625,0.8783746361732483,1.0,0.0,3.0,1.0,0.0
18032760,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7865413427352905,0.3653997480869293,0.333143800497055,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9147831797599792,0.5801563858985901,0.7182013392448425,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9831860065460204,0.7134624123573303,0.4995367228984833,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8496732711791992,0.4656593203544616,0.4449337720870971,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6938008666038513,0.2473709881305694,1.1361984014511108,284.91082763671875,284.95001220703125,299.7536926269531,295.88116455078125,297.83013916015625,297.1755065917969,284.9110717773437,1.0,0.6802862286567688,0.342218667268753,0.342218667268753,1.0,1.0,-3.562450885772705,0.9004908800125122,2.6619601249694824,0.0977237746119499,0.8363304138183594,0.8363304138183594,0.0,222.2091827392578,227.0,69128.1484375,0.0,3930.921630859375,1.0,278.1586303710937,282.93389892578125,298.8962097167969,303.4197692871094,293.1499938964844,293.1499938964844,278.45001220703125,38646.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874204695224762,1.0,0.0,0.0,3.4600253105163574,3.460047960281372,7.988253400981193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.671875,0.0,1350.673095703125,1895.4371337890625,0.0,3162.248779296875,0.8654489517211914,1.0,0.0,3.0,1.0,0.0
18032820,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.782547652721405,0.364341527223587,0.3321822583675384,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9096419215202332,0.5783876776695251,0.7160124778747559,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9803308248519896,0.7149940133094788,0.5005559921264648,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8458630442619324,0.4646951556205749,0.444027841091156,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.6902915239334106,0.2467374205589294,1.13364577293396,284.9832763671875,284.95001220703125,299.7193298339844,295.85650634765625,297.81842041015625,297.1722412109375,284.9825744628906,1.0,0.6810687780380249,0.3420726060867309,0.3420726060867309,1.0,1.0,-3.556328773498535,0.8981650471687317,2.658163785934448,0.0967345163226127,0.9029104709625244,0.9029104709625244,0.0,225.3040771484375,230.0,68371.7265625,0.0,3934.07763671875,1.0,278.4408874511719,283.03155517578125,298.8408508300781,303.2384948730469,293.1499938964844,293.1499938964844,278.1499938964844,34071.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678826689720154,1.0,0.0,0.0,3.5600805282592773,3.560103416442871,8.456934210698819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11226.189453125,0.0,1421.3365478515625,1895.4371337890625,0.0,3102.9482421875,0.8836858868598938,1.0,0.0,3.0,1.0,0.0
18032880,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.782547652721405,0.364341527223587,0.3321822583675384,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9096419215202332,0.5783876776695251,0.7160124778747559,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9803308248519896,0.7149940133094788,0.5005559921264648,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8458630442619324,0.4646951556205749,0.444027841091156,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.6902915239334106,0.2467374205589294,1.13364577293396,284.9832763671875,284.95001220703125,299.7193298339844,295.85650634765625,297.81842041015625,297.1722412109375,284.9825744628906,1.0,0.6810687780380249,0.3420726060867309,0.3420726060867309,1.0,1.0,-3.556328773498535,0.8981650471687317,2.658163785934448,0.0967345163226127,0.9029104709625244,0.9029104709625244,0.0,225.3040771484375,230.0,68371.7265625,0.0,3934.07763671875,1.0,278.4408874511719,283.03155517578125,298.8408508300781,303.2384948730469,293.1499938964844,293.1499938964844,278.1499938964844,34071.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678826689720154,1.0,0.0,0.0,3.5600805282592773,3.560103416442871,8.456934210698819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11226.189453125,0.0,1421.3365478515625,1895.4371337890625,0.0,3102.9482421875,0.8836858868598938,1.0,0.0,3.0,1.0,0.0
18032940,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7777302265167236,0.3624230623245239,0.3307923674583435,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9038403034210204,0.5757241249084473,0.7132332921028137,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9764962792396544,0.7152503132820129,0.5010323524475098,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8413664698600769,0.4629867374897003,0.4427563846111297,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.686108410358429,0.2456487864255905,1.1301000118255615,284.91015625,284.95001220703125,299.6839904785156,295.8319702148437,297.80010986328125,297.16064453125,284.9100036621094,1.0,0.6816420555114746,0.3419265747070312,0.3419265747070312,1.0,1.0,-3.546871423721313,0.8948184847831726,2.652052879333496,0.0956366807222366,0.8286135792732239,0.8286135792732239,0.0,228.9036865234375,233.0,68560.5625,0.0,3931.740234375,1.0,278.1591491699219,282.9405517578125,298.8451843261719,303.3318176269531,293.1499938964844,293.1499938964844,278.45001220703125,38630.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738417625427246,1.0,0.0,0.0,3.427294969558716,3.4273171424865723,7.837837188162666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.265625,0.0,1317.7054443359375,1895.4371337890625,0.0,3158.84521484375,0.8580636978149414,1.0,0.0,3.0,1.0,0.0
18033000,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7777302265167236,0.3624230623245239,0.3307923674583435,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9038403034210204,0.5757241249084473,0.7132332921028137,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9764962792396544,0.7152503132820129,0.5010323524475098,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8413664698600769,0.4629867374897003,0.4427563846111297,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.686108410358429,0.2456487864255905,1.1301000118255615,284.91015625,284.95001220703125,299.6839904785156,295.8319702148437,297.80010986328125,297.16064453125,284.9100036621094,1.0,0.6816420555114746,0.3419265747070312,0.3419265747070312,1.0,1.0,-3.546871423721313,0.8948184847831726,2.652052879333496,0.0956366807222366,0.8286135792732239,0.8286135792732239,0.0,228.9036865234375,233.0,68560.5625,0.0,3931.740234375,1.0,278.1591491699219,282.9405517578125,298.8451843261719,303.3318176269531,293.1499938964844,293.1499938964844,278.45001220703125,38630.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738417625427246,1.0,0.0,0.0,3.427294969558716,3.4273171424865723,7.837837188162666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.265625,0.0,1317.7054443359375,1895.4371337890625,0.0,3158.84521484375,0.8580636978149414,1.0,0.0,3.0,1.0,0.0
18033060,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7739161252975464,0.3612186312675476,0.3297061026096344,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8993256688117981,0.5737919211387634,0.710854172706604,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.973603904247284,0.7165350317955017,0.5018793940544128,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8377744555473328,0.461862176656723,0.4417019784450531,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.6826526522636414,0.2448403984308242,1.126746654510498,284.9813537597656,284.95001220703125,299.64776611328125,295.8075561523437,297.7880249023437,297.1572570800781,284.9807434082031,1.0,0.682153582572937,0.3418889939785003,0.3418889939785003,1.0,1.0,-3.539074182510376,0.8923177123069763,2.646756649017334,0.0948429331183433,0.8934847712516785,0.8934847712516785,0.0,231.86734008789065,236.0,67772.4375,0.0,3929.794189453125,1.0,278.4405822753906,283.0379638671875,298.7906799316406,303.1495056152344,293.1499938964844,293.1499938964844,278.75,34152.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672889471054077,1.0,0.0,0.0,3.5235345363616943,3.52355694770813,8.284196155727841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.5537109375,0.0,1383.6219482421875,1895.4371337890625,0.0,3097.37841796875,0.8755797743797302,1.0,0.0,3.0,1.0,0.0
18033120,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7739161252975464,0.3612186312675476,0.3297061026096344,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8993256688117981,0.5737919211387634,0.710854172706604,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.973603904247284,0.7165350317955017,0.5018793940544128,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8377744555473328,0.461862176656723,0.4417019784450531,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.6826526522636414,0.2448403984308242,1.126746654510498,284.9813537597656,284.95001220703125,299.64776611328125,295.8075561523437,297.7880249023437,297.1572570800781,284.9807434082031,1.0,0.682153582572937,0.3418889939785003,0.3418889939785003,1.0,1.0,-3.539074182510376,0.8923177123069763,2.646756649017334,0.0948429331183433,0.8934847712516785,0.8934847712516785,0.0,231.86734008789065,236.0,67772.4375,0.0,3929.794189453125,1.0,278.4405822753906,283.0379638671875,298.7906799316406,303.1495056152344,293.1499938964844,293.1499938964844,278.75,34152.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672889471054077,1.0,0.0,0.0,3.5235345363616943,3.52355694770813,8.284196155727841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.5537109375,0.0,1383.6219482421875,1895.4371337890625,0.0,3097.37841796875,0.8755797743797302,1.0,0.0,3.0,1.0,0.0
18033180,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7707303762435913,0.3601545393466949,0.3288565874099731,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8954953551292419,0.5720685720443726,0.7088849544525146,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9712202548980712,0.7178405523300171,0.5028632283210754,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.834780752658844,0.4609156847000122,0.4409106075763702,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.6797669529914856,0.2441625595092773,1.1241930723190308,285.0238037109375,284.95001220703125,299.6122131347656,295.7842102050781,297.77740478515625,297.1554870605469,285.0205993652344,1.0,0.682778000831604,0.3418529331684112,0.3418529331684112,1.0,1.0,-3.53338885307312,0.8904724717140198,2.642916440963745,0.0942908823490142,0.9741696119308472,0.9741696119308472,0.0,234.5298309326172,236.0,67321.5078125,0.0,3931.39453125,1.0,278.7408447265625,283.10614013671875,298.77313232421875,303.0840759277344,293.1499938964844,293.1499938964844,278.75,31776.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863231897354126,1.0,0.0,0.0,3.6900811195373535,3.690104722976685,9.08584070202778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.6787109375,0.0,1546.271484375,1895.4371337890625,0.0,3059.3193359375,0.9109483361244202,1.0,0.0,3.0,1.0,0.0
18033240,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7705932855606079,0.36009481549263,0.3288194835186004,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.895331084728241,0.5719811320304871,0.7088012099266052,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9711138010025024,0.7178711891174316,0.5029012560844421,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8346526026725769,0.4608637988567352,0.4408771097660064,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.679643988609314,0.2441277056932449,1.1240880489349363,285.02020263671875,284.95001220703125,299.6107177734375,295.78326416015625,297.77685546875,297.1552734375,285.0170593261719,1.0,0.6828051805496216,0.3418514132499695,0.3418514132499695,1.0,1.0,-3.533146381378174,0.8903936743736267,2.6427526473999023,0.094272032380104,0.973673701286316,0.973673701286316,0.0,234.64630126953125,239.0,67338.609375,0.0,3931.479736328125,1.0,278.7421875,283.1029663085937,298.7742919921875,303.0897827148437,293.1499938964844,293.1499938964844,278.45001220703125,31872.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863364577293396,1.0,0.0,0.0,3.694850206375122,3.694873809814453,9.109340339819028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.85546875,0.0,1552.3804931640625,1895.4371337890625,0.0,3060.563720703125,0.9120798110961914,1.0,0.0,3.0,1.0,0.0
18033300,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7684460282325745,0.3589538633823395,0.3281498551368713,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8928235769271851,0.5704693794250488,0.7074602842330933,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9692863821983336,0.7176831364631653,0.5031381845474243,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8326663374900818,0.459864854812622,0.4402734935283661,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.677749752998352,0.243483692407608,1.1222975254058838,284.8724975585937,284.95001220703125,299.5919494628906,295.7711181640625,297.76678466796875,297.14849853515625,284.8695068359375,1.0,0.683064341545105,0.3418326377868652,0.3418326377868652,1.0,1.0,-3.528514623641968,0.8889191746711731,2.6395955085754395,0.0939589440822601,0.8738573789596558,0.8738573789596558,0.0,236.37319946289065,239.0,68253.5390625,0.0,3930.09814453125,1.0,278.4965515136719,282.94158935546875,298.8114929199219,303.3109741210937,293.1499938964844,293.1499938964844,278.45001220703125,36541.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701702356338501,1.0,0.0,0.0,3.675931453704834,3.6759557723999023,9.016294484354148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.0732421875,0.0,1566.29296875,1895.4371337890625,0.0,3124.40771484375,0.9092540740966796,1.0,0.0,3.0,1.0,0.0
18033360,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7655905485153198,0.3576715886592865,0.3270971775054931,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8895734548568726,0.5687831044197083,0.7055519223213196,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9666351079940796,0.7173412442207336,0.5029559135437012,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8300420641899109,0.4586937427520752,0.4392968118190765,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6752334237098694,0.2426930665969848,1.1194062232971191,284.8909912109375,284.95001220703125,299.572998046875,295.759033203125,297.7555236816406,297.1402587890625,284.89215087890625,1.0,0.6831108927726746,0.3418165147304535,0.3418165147304535,1.0,1.0,-3.520613670349121,0.8864599466323853,2.6341538429260254,0.0933260172605514,0.8622521758079529,0.8622521758079529,0.0,238.49082946777344,242.0,67793.2109375,0.0,3922.7734375,1.0,278.4574890136719,282.9623413085937,298.7845458984375,303.2201232910156,293.1499938964844,293.1499938964844,278.75,38457.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722284436225891,1.0,0.0,0.0,3.59544038772583,3.59546422958374,8.625762006886362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.0830078125,0.0,1491.424560546875,1895.4371337890625,0.0,3143.713623046875,0.8950226306915283,1.0,0.0,3.0,1.0,0.0
18033420,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7616016864776611,0.3561859428882599,0.3256700336933136,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8848648071289062,0.5665189027786255,0.702646017074585,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9632223844528198,0.718211829662323,0.5034111738204956,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8262813687324524,0.4572552144527435,0.4378735423088074,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.6715030670166016,0.2415854781866073,1.1145590543746948,284.979736328125,284.95001220703125,299.53466796875,295.7348937988281,297.7421264648437,297.1358947753906,284.9783630371094,1.0,0.6832500696182251,0.3417842388153076,0.3417842388153076,1.0,1.0,-3.509204387664795,0.8828869462013245,2.626317262649536,0.0922250375151634,0.9336117506027222,0.9336117506027222,0.0,241.5864715576172,245.0,66839.1171875,0.0,3912.468505859375,1.0,278.7424011230469,283.0757751464844,298.7195129394531,303.018310546875,293.1499938964844,293.1499938964844,278.45001220703125,34075.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658296465873718,1.0,0.0,0.0,3.687659502029419,3.687683582305908,9.073919500224292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.1064453125,0.0,1560.921142578125,1895.4371337890625,0.0,3083.6884765625,0.9121136665344238,1.0,0.0,3.0,1.0,0.0
18033480,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7616016864776611,0.3561859428882599,0.3256700336933136,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8848648071289062,0.5665189027786255,0.702646017074585,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9632223844528198,0.718211829662323,0.5034111738204956,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8262813687324524,0.4572552144527435,0.4378735423088074,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.6715030670166016,0.2415854781866073,1.1145590543746948,284.979736328125,284.95001220703125,299.53466796875,295.7348937988281,297.7421264648437,297.1358947753906,284.9783630371094,1.0,0.6832500696182251,0.3417842388153076,0.3417842388153076,1.0,1.0,-3.509204387664795,0.8828869462013245,2.626317262649536,0.0922250375151634,0.9336117506027222,0.9336117506027222,0.0,241.5864715576172,245.0,66839.1171875,0.0,3912.468505859375,1.0,278.7424011230469,283.0757751464844,298.7195129394531,303.018310546875,293.1499938964844,293.1499938964844,278.45001220703125,34075.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658296465873718,1.0,0.0,0.0,3.687659502029419,3.687683582305908,9.073919500224292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.1064453125,0.0,1560.921142578125,1895.4371337890625,0.0,3083.6884765625,0.9121136665344238,1.0,0.0,3.0,1.0,0.0
18033540,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.757208526134491,0.35390704870224,0.3239749372005462,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8797317743301392,0.5634343028068542,0.6993756294250488,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9591468572616576,0.7178511023521423,0.5034896731376648,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8221427202224731,0.4551484286785126,0.4362388849258423,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6674681901931763,0.2400936186313629,1.1092089414596558,284.8983459472656,284.95001220703125,299.4958190917969,295.7108459472656,297.722900390625,297.12408447265625,284.8991394042969,1.0,0.6832815408706665,0.3417519927024841,0.3417519927024841,1.0,1.0,-3.495840311050415,0.8787078261375427,2.6171324253082275,0.091166578233242,0.8457037210464478,0.8457037210464478,0.0,245.02696228027344,248.0,66968.75,0.0,3899.317626953125,1.0,278.4576721191406,282.9800720214844,298.7242431640625,303.1057434082031,293.1499938964844,293.1499938964844,278.75,39247.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719222545623779,1.0,0.0,0.0,3.5384316444396973,3.538455009460449,8.35439323054743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.482421875,0.0,1436.103759765625,1895.4371337890625,0.0,3140.841552734375,0.8832823634147644,1.0,0.0,3.0,1.0,0.0
18033600,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.757208526134491,0.35390704870224,0.3239749372005462,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8797317743301392,0.5634343028068542,0.6993756294250488,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9591468572616576,0.7178511023521423,0.5034896731376648,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8221427202224731,0.4551484286785126,0.4362388849258423,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6674681901931763,0.2400936186313629,1.1092089414596558,284.8983459472656,284.95001220703125,299.4958190917969,295.7108459472656,297.722900390625,297.12408447265625,284.8991394042969,1.0,0.6832815408706665,0.3417519927024841,0.3417519927024841,1.0,1.0,-3.495840311050415,0.8787078261375427,2.6171324253082275,0.091166578233242,0.8457037210464478,0.8457037210464478,0.0,245.02696228027344,248.0,66968.75,0.0,3899.317626953125,1.0,278.4576721191406,282.9800720214844,298.7242431640625,303.1057434082031,293.1499938964844,293.1499938964844,278.75,39247.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719222545623779,1.0,0.0,0.0,3.5384316444396973,3.538455009460449,8.35439323054743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.482421875,0.0,1436.103759765625,1895.4371337890625,0.0,3140.841552734375,0.8832823634147644,1.0,0.0,3.0,1.0,0.0
18033660,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7537624835968018,0.3524729311466217,0.3226392567157745,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8755951523780823,0.5612203478813171,0.6965895295143127,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9561362266540528,0.718722939491272,0.5040032863616943,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8188011646270752,0.4537526965141296,0.4348861873149872,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.6641516089439392,0.2389701157808303,1.104304552078247,284.9836120605469,284.95001220703125,299.4565124511719,295.6868591308594,297.7111511230469,297.1218566894531,284.9828186035156,1.0,0.6833234429359436,0.3418654203414917,0.3418654203414917,1.0,1.0,-3.4847400188446045,0.875667154788971,2.609072685241699,0.0905479714274406,0.9179307222366332,0.9179307222366332,0.0,247.8192901611328,251.0,66043.4453125,0.0,3888.060791015625,1.0,278.7414855957031,283.09063720703125,298.6664733886719,302.91180419921875,293.1499938964844,293.1499938964844,278.45001220703125,34231.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644701838493347,1.0,0.0,0.0,3.629788875579834,3.629812479019165,8.791359391580045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10785.388671875,0.0,1497.642822265625,1895.4371337890625,0.0,3070.935302734375,0.8994859457015991,1.0,0.0,3.0,1.0,0.0
18033720,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7537624835968018,0.3524729311466217,0.3226392567157745,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8755951523780823,0.5612203478813171,0.6965895295143127,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9561362266540528,0.718722939491272,0.5040032863616943,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8188011646270752,0.4537526965141296,0.4348861873149872,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.6641516089439392,0.2389701157808303,1.104304552078247,284.9836120605469,284.95001220703125,299.4565124511719,295.6868591308594,297.7111511230469,297.1218566894531,284.9828186035156,1.0,0.6833234429359436,0.3418654203414917,0.3418654203414917,1.0,1.0,-3.4847400188446045,0.875667154788971,2.609072685241699,0.0905479714274406,0.9179307222366332,0.9179307222366332,0.0,247.8192901611328,251.0,66043.4453125,0.0,3888.060791015625,1.0,278.7414855957031,283.09063720703125,298.6664733886719,302.91180419921875,293.1499938964844,293.1499938964844,278.45001220703125,34231.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644701838493347,1.0,0.0,0.0,3.629788875579834,3.629812479019165,8.791359391580045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10785.388671875,0.0,1497.642822265625,1895.4371337890625,0.0,3070.935302734375,0.8994859457015991,1.0,0.0,3.0,1.0,0.0
18033780,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7496463656425476,0.3501753509044647,0.3209227919578552,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8707535862922668,0.5581113696098328,0.6932843327522278,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.952112913131714,0.7182567715644836,0.5040053129196167,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8147892951965332,0.4516257345676422,0.4332298338413238,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6603331565856934,0.2374347299337387,1.0987433195114136,284.9049377441406,284.95001220703125,299.4169006347656,295.6629638671875,297.6929626464844,297.1112670898437,284.9051513671875,1.0,0.6832798719406128,0.3419788777828216,0.3419788777828216,1.0,1.0,-3.4709460735321045,0.8718071579933167,2.5991389751434326,0.0899048969149589,0.8365350961685181,0.8365350961685181,0.0,251.18247985839844,254.0,66177.203125,0.0,3873.48095703125,1.0,278.45867919921875,282.9967041015625,298.674560546875,303.0036926269531,293.1499938964844,293.1499938964844,278.75,39047.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702622056007385,1.0,0.0,0.0,3.4851059913635254,3.485128879547119,8.104482276394265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.779296875,0.0,1379.1112060546875,1895.4371337890625,0.0,3125.270263671875,0.8712685108184814,1.0,0.0,3.0,1.0,0.0
18033840,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7496463656425476,0.3501753509044647,0.3209227919578552,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8707535862922668,0.5581113696098328,0.6932843327522278,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.952112913131714,0.7182567715644836,0.5040053129196167,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8147892951965332,0.4516257345676422,0.4332298338413238,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6603331565856934,0.2374347299337387,1.0987433195114136,284.9049377441406,284.95001220703125,299.4169006347656,295.6629638671875,297.6929626464844,297.1112670898437,284.9051513671875,1.0,0.6832798719406128,0.3419788777828216,0.3419788777828216,1.0,1.0,-3.4709460735321045,0.8718071579933167,2.5991389751434326,0.0899048969149589,0.8365350961685181,0.8365350961685181,0.0,251.18247985839844,254.0,66177.203125,0.0,3873.48095703125,1.0,278.45867919921875,282.9967041015625,298.674560546875,303.0036926269531,293.1499938964844,293.1499938964844,278.75,39047.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702622056007385,1.0,0.0,0.0,3.4851059913635254,3.485128879547119,8.104482276394265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.779296875,0.0,1379.1112060546875,1895.4371337890625,0.0,3125.270263671875,0.8712685108184814,1.0,0.0,3.0,1.0,0.0
18033900,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7477514147758484,0.3493831753730774,0.320099413394928,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8685057759284973,0.5569155812263489,0.6916623711585999,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.95028555393219,0.7185736298561096,0.504065990447998,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8128893971443176,0.4508463144302368,0.4324057996273041,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6585243940353394,0.2368003576993942,1.0958271026611328,285.00567626953125,284.95001220703125,299.39697265625,295.6510314941406,297.686767578125,297.1098022460937,285.0052490234375,1.0,0.6832107305526733,0.3420355916023254,0.3420355916023254,1.0,1.0,-3.46402359008789,0.869872510433197,2.594151258468628,0.0894679427146911,0.906173586845398,0.906173586845398,0.0,252.72512817382807,254.0,65297.3828125,0.0,3865.341796875,1.0,278.6976623535156,283.1151123046875,298.6181030273437,302.7748718261719,293.1499938964844,293.1499938964844,278.75,34366.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645036220550537,1.0,0.0,0.0,3.530091524124145,3.53011417388916,8.315057016261562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.4873046875,0.0,1391.9937744140625,1895.4371337890625,0.0,3071.2490234375,0.8789489269256592,1.0,0.0,3.0,1.0,0.0
18033960,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7462995648384094,0.3486359715461731,0.3195138871669769,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8667253255844116,0.555777370929718,0.6903838515281677,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9490070343017578,0.7189115285873413,0.5043891072273254,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8113925457000732,0.450128436088562,0.4318038523197174,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.657088041305542,0.2362186461687088,1.0934983491897583,284.9826965332031,284.95001220703125,299.37701416015625,295.6391296386719,297.68121337890625,297.10919189453125,284.9814147949219,1.0,0.6832401156425476,0.3421044051647186,0.3421044051647186,1.0,1.0,-3.4589991569519043,0.8685495257377625,2.590449571609497,0.089271567761898,0.9055190682411194,0.9055190682411194,0.0,253.99920654296875,257.0,65288.54296875,0.0,3860.354736328125,1.0,278.7418518066406,283.10009765625,298.61773681640625,302.8141784667969,293.1499938964844,293.1499938964844,278.45001220703125,34096.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627581000328064,1.0,0.0,0.0,3.5812370777130127,3.5812599658966064,8.55774658248265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.5380859375,0.0,1444.0260009765625,1895.4371337890625,0.0,3054.874755859375,0.8882253766059875,1.0,0.0,3.0,1.0,0.0
18034020,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.742313027381897,0.3462554514408111,0.3177191019058227,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8620305061340332,0.5525652170181274,0.6869475841522217,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9448981285095216,0.7182517051696777,0.5042546987533569,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8072665929794312,0.4479083120822906,0.4300577044486999,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6533638834953308,0.2345901727676391,1.0875200033187866,284.9072265625,284.95001220703125,299.3370056152344,295.6153259277344,297.6631774902344,297.09893798828125,284.9071960449219,1.0,0.6830987930297852,0.342242032289505,0.342242032289505,1.0,1.0,-3.44421648979187,0.8644527196884155,2.579763650894165,0.0886132717132568,0.8276644349098206,0.8276644349098206,0.0,257.3775329589844,260.0,65381.96484375,0.0,3843.543212890625,1.0,278.45904541015625,283.00994873046875,298.6268005371094,302.9046630859375,293.1499938964844,293.1499938964844,278.75,38962.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685808181762695,1.0,0.0,0.0,3.433798313140869,3.4338207244873047,7.86761063409358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.060546875,0.0,1326.5262451171875,1895.4371337890625,0.0,3109.497802734375,0.8598477840423584,1.0,0.0,3.0,1.0,0.0
18034080,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.742313027381897,0.3462554514408111,0.3177191019058227,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8620305061340332,0.5525652170181274,0.6869475841522217,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9448981285095216,0.7182517051696777,0.5042546987533569,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8072665929794312,0.4479083120822906,0.4300577044486999,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6533638834953308,0.2345901727676391,1.0875200033187866,284.9072265625,284.95001220703125,299.3370056152344,295.6153259277344,297.6631774902344,297.09893798828125,284.9071960449219,1.0,0.6830987930297852,0.342242032289505,0.342242032289505,1.0,1.0,-3.44421648979187,0.8644527196884155,2.579763650894165,0.0886132717132568,0.8276644349098206,0.8276644349098206,0.0,257.3775329589844,260.0,65381.96484375,0.0,3843.543212890625,1.0,278.45904541015625,283.00994873046875,298.6268005371094,302.9046630859375,293.1499938964844,293.1499938964844,278.75,38962.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685808181762695,1.0,0.0,0.0,3.433798313140869,3.4338207244873047,7.86761063409358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.060546875,0.0,1326.5262451171875,1895.4371337890625,0.0,3109.497802734375,0.8598477840423584,1.0,0.0,3.0,1.0,0.0
18034140,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7390418648719788,0.3446019291877746,0.3162273168563843,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8581025004386902,0.550094485282898,0.6839080452919006,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9417036771774292,0.7186735272407532,0.5044980049133301,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8037088513374329,0.4462906718254089,0.4285369515419006,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.6501746773719788,0.2332644611597061,1.0818411111831665,284.9808044433594,284.95001220703125,299.2969055175781,295.5915832519531,297.6513061523437,297.0968017578125,284.9801025390625,1.0,0.6829553842544556,0.3423796892166137,0.3423796892166137,1.0,1.0,-3.43123745918274,0.8609095215797424,2.5703279972076416,0.0879365056753158,0.8932656645774841,0.8932656645774841,0.0,260.21502685546875,263.0,64494.6484375,0.0,3828.115966796875,1.0,278.7406311035156,283.11016845703125,298.57049560546875,302.7162475585937,293.1499938964844,293.1499938964844,279.04998779296875,34226.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610430359840393,1.0,0.0,0.0,3.5279579162597656,3.527980327606201,8.305008236675349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.08984375,0.0,1388.759033203125,1895.4371337890625,0.0,3038.787841796875,0.8765966296195984,1.0,0.0,3.0,1.0,0.0
18034200,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7390418648719788,0.3446019291877746,0.3162273168563843,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8581025004386902,0.550094485282898,0.6839080452919006,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9417036771774292,0.7186735272407532,0.5044980049133301,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8037088513374329,0.4462906718254089,0.4285369515419006,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.6501746773719788,0.2332644611597061,1.0818411111831665,284.9808044433594,284.95001220703125,299.2969055175781,295.5915832519531,297.6513061523437,297.0968017578125,284.9801025390625,1.0,0.6829553842544556,0.3423796892166137,0.3423796892166137,1.0,1.0,-3.43123745918274,0.8609095215797424,2.5703279972076416,0.0879365056753158,0.8932656645774841,0.8932656645774841,0.0,260.21502685546875,263.0,64494.6484375,0.0,3828.115966796875,1.0,278.7406311035156,283.11016845703125,298.57049560546875,302.7162475585937,293.1499938964844,293.1499938964844,279.04998779296875,34226.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610430359840393,1.0,0.0,0.0,3.5279579162597656,3.527980327606201,8.305008236675349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.08984375,0.0,1388.759033203125,1895.4371337890625,0.0,3038.787841796875,0.8765966296195984,1.0,0.0,3.0,1.0,0.0
