time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034260,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7361617684364319,0.3430526554584503,0.314964234828949,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8546040058135986,0.5477651357650757,0.6812294125556946,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9389384984970092,0.7191603183746338,0.5049424767494202,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8005408048629761,0.4448191523551941,0.4272720515727997,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.6473715901374817,0.2320558875799179,1.076972484588623,285.0225524902344,284.95001220703125,299.2568359375,295.5679016113281,297.64068603515625,297.0961303710937,285.0196533203125,1.0,0.6829957365989685,0.3425711989402771,0.3425711989402771,1.0,1.0,-3.4203970432281494,0.8581745028495789,2.562222480773926,0.0876586362719535,0.9761942625045776,0.9761942625045776,0.0,262.9017944335937,266.0,63953.6328125,0.0,3817.13037109375,1.0,279.041259765625,283.1784362792969,298.55548095703125,302.6512756347656,293.1499938964844,293.1499938964844,278.75,31883.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562557697296143,1.0,0.0,0.0,3.69842267036438,3.69844651222229,9.12696521027101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.1689453125,0.0,1556.50146484375,1895.4371337890625,0.0,2993.894775390625,0.9130909442901612,1.0,0.0,3.0,1.0,0.0
18034320,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7361617684364319,0.3430526554584503,0.314964234828949,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8546040058135986,0.5477651357650757,0.6812294125556946,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9389384984970092,0.7191603183746338,0.5049424767494202,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8005408048629761,0.4448191523551941,0.4272720515727997,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.6473715901374817,0.2320558875799179,1.076972484588623,285.0225524902344,284.95001220703125,299.2568359375,295.5679016113281,297.64068603515625,297.0961303710937,285.0196533203125,1.0,0.6829957365989685,0.3425711989402771,0.3425711989402771,1.0,1.0,-3.4203970432281494,0.8581745028495789,2.562222480773926,0.0876586362719535,0.9761942625045776,0.9761942625045776,0.0,262.9017944335937,266.0,63953.6328125,0.0,3817.13037109375,1.0,279.041259765625,283.1784362792969,298.55548095703125,302.6512756347656,293.1499938964844,293.1499938964844,278.75,31883.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562557697296143,1.0,0.0,0.0,3.69842267036438,3.69844651222229,9.12696521027101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.1689453125,0.0,1556.50146484375,1895.4371337890625,0.0,2993.894775390625,0.9130909442901612,1.0,0.0,3.0,1.0,0.0
18034380,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7319581508636475,0.3402296304702759,0.312885582447052,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8497512936592102,0.5440734624862671,0.677379310131073,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9342284202575684,0.7177076935768127,0.5043793320655823,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7959871888160706,0.4421937763690948,0.4252657890319824,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6435335278511047,0.2301577180624008,1.0702003240585327,284.8871154785156,284.95001220703125,299.2168884277344,295.5442810058594,297.6202087402344,297.08258056640625,284.8883361816406,1.0,0.6827412247657776,0.342762678861618,0.342762678861618,1.0,1.0,-3.403111934661865,0.8534566164016724,2.549655199050904,0.0869909673929214,0.8599357604980469,0.8599357604980469,0.0,266.6400756835937,254.0,64353.7890625,0.0,3796.512451171875,1.0,278.7572631835937,283.0338439941406,298.5698547363281,302.78082275390625,293.1499938964844,293.1499938964844,279.04998779296875,38680.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653020858764648,1.0,0.0,0.0,3.5949716567993164,3.5949957370758057,8.623513849670417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.7509765625,0.0,1492.5604248046875,1895.4371337890625,0.0,3078.73974609375,0.8950725793838501,1.0,0.0,3.0,1.0,0.0
18034440,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7319581508636475,0.3402296304702759,0.312885582447052,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8497512936592102,0.5440734624862671,0.677379310131073,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9342284202575684,0.7177076935768127,0.5043793320655823,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7959871888160706,0.4421937763690948,0.4252657890319824,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6435335278511047,0.2301577180624008,1.0702003240585327,284.8871154785156,284.95001220703125,299.2168884277344,295.5442810058594,297.6202087402344,297.08258056640625,284.8883361816406,1.0,0.6827412247657776,0.342762678861618,0.342762678861618,1.0,1.0,-3.403111934661865,0.8534566164016724,2.549655199050904,0.0869909673929214,0.8599357604980469,0.8599357604980469,0.0,266.6400756835937,254.0,64353.7890625,0.0,3796.512451171875,1.0,278.7572631835937,283.0338439941406,298.5698547363281,302.78082275390625,293.1499938964844,293.1499938964844,279.04998779296875,38680.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653020858764648,1.0,0.0,0.0,3.5949716567993164,3.5949957370758057,8.623513849670417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.7509765625,0.0,1492.5604248046875,1895.4371337890625,0.0,3078.73974609375,0.8950725793838501,1.0,0.0,3.0,1.0,0.0
18034500,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7314550876617432,0.3392158448696136,0.3117262423038482,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8492957949638367,0.5426128506660461,0.6752504110336304,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9345141053199768,0.7176220417022705,0.5040302872657776,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7956334948539734,0.4411765038967132,0.4240868091583252,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6430010199546814,0.2293278872966766,1.06588613986969,284.9965515136719,284.95001220703125,299.1969909667969,295.532470703125,297.6131286621094,297.0799865722656,284.9973449707031,1.0,0.6807047724723816,0.3428584337234497,0.3428584337234497,1.0,1.0,-3.392718315124512,0.8505617380142212,2.542156457901001,0.086399883031845,0.9305788278579712,0.9305788278579712,0.0,265.6099548339844,254.0,63343.58203125,0.0,3765.203369140625,1.0,279.0007019042969,283.162353515625,298.505859375,302.54052734375,293.1499938964844,293.1499938964844,279.04998779296875,34507.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859790027141571,1.0,0.0,0.0,3.633190631866455,3.633214235305786,8.807845688352245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.921875,0.0,1503.4351806640625,1895.4371337890625,0.0,3027.03564453125,0.9020591974258424,1.0,0.0,3.0,1.0,0.0
18034560,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7322956919670105,0.3383527100086212,0.3108426034450531,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8503857254981995,0.5413107872009277,0.6735090613365173,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.9368760585784912,0.7176990509033203,0.5040132403373718,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.7968207001686096,0.4403059184551239,0.4231460094451904,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.6436179876327515,0.2286026328802108,1.0620535612106323,284.9775390625,284.95001220703125,299.1771545410156,295.52069091796875,297.6075744628906,297.0793151855469,284.9759826660156,1.0,0.6781637072563171,0.3429948985576629,0.3429948985576629,1.0,1.0,-3.384281635284424,0.8483811020851135,2.535900592803955,0.0861016437411308,0.930708110332489,0.930708110332489,0.0,262.74957275390625,242.0,63282.984375,0.0,3728.212890625,1.0,279.04266357421875,283.1498413085937,298.50128173828125,302.5714111328125,293.1499938964844,293.1499938964844,278.75,34141.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579915761947632,1.0,0.0,0.0,3.6838266849517822,3.683850765228272,9.055067380359104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.1806640625,0.0,1557.093505859375,1895.4371337890625,0.0,3010.169677734375,0.9112776517868042,1.0,0.0,3.0,1.0,0.0
18034620,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.7336726188659668,0.3367587029933929,0.3095070719718933,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8522240519523621,0.5391460061073303,0.671013355255127,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9403672218322754,0.7169204950332642,0.5036565661430359,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7987768650054932,0.4387760460376739,0.4217730164527893,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.6447587609291077,0.2274697870016098,1.0568180084228516,284.8601379394531,284.95001220703125,299.1528015136719,295.5061340332031,297.5966796875,297.0731506347656,284.8639831542969,1.0,0.6743396520614624,0.343163251876831,0.343163251876831,1.0,1.0,-3.3719985485076904,0.8451147675514221,2.526883840560913,0.0857053026556968,0.8338391780853271,0.8338391780853271,0.0,258.34332275390625,242.0,63601.70703125,0.0,3673.251953125,1.0,278.7808532714844,283.0255126953125,298.5334167480469,302.73248291015625,293.1499938964844,293.1499938964844,278.75,40408.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639314770698547,1.0,0.0,0.0,3.575867176055908,3.575891256332397,8.532102242497785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.923828125,0.0,1484.5635986328125,1895.4371337890625,0.0,3065.8818359375,0.8905121088027954,1.0,0.0,3.0,1.0,0.0
18034680,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7345582246780396,0.3357947766780853,0.3084849715232849,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8534616827964783,0.5378147959709167,0.6691778302192688,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9426316022872924,0.7164876461029053,0.5032036900520325,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8000775575637817,0.4378271102905273,0.4207323491573334,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6455201506614685,0.2267524302005767,1.053028225898743,284.8942565917969,284.95001220703125,299.1377258300781,295.49713134765625,297.5900573730469,297.0695495605469,284.8954772949219,1.0,0.6716125011444092,0.3432678282260895,0.3432678282260895,1.0,1.0,-3.3627171516418457,0.8425779342651367,2.520139217376709,0.0852576047182083,0.8386737108230591,0.8386737108230591,0.0,255.29595947265625,230.0,63255.49609375,0.0,3633.589599609375,1.0,278.7577514648437,283.0566101074219,298.5088806152344,302.6508483886719,293.1499938964844,293.1499938964844,279.04998779296875,39744.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639068007469177,1.0,0.0,0.0,3.5155398845672607,3.5155632495880127,8.246646530096768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.84765625,0.0,1415.641845703125,1895.4371337890625,0.0,3065.650390625,0.8787490129470825,1.0,0.0,3.0,1.0,0.0
18034740,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7389470934867859,0.3341326117515564,0.3064645826816559,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8590432405471802,0.535227358341217,0.6652829647064209,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9514619708061218,0.7165813446044922,0.5028027296066284,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8057489395141602,0.4361042082309723,0.4185700416564941,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6492535471916199,0.2253303825855255,1.044395089149475,284.9795227050781,284.95001220703125,299.09869384765625,295.4736022949219,297.579833984375,297.0692138671875,284.9786682128906,1.0,0.664043664932251,0.343540757894516,0.343540757894516,1.0,1.0,-3.343212127685547,0.8374032974243164,2.5058088302612305,0.0843869969248771,0.9083096385002136,0.9083096385002136,0.0,245.3112945556641,218.0,62209.90234375,0.0,3530.453857421875,1.0,279.0412902832031,283.1679382324219,298.4477844238281,302.4476013183594,293.1499938964844,293.1499938964844,278.75,34421.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551968336105347,1.0,0.0,0.0,3.603281974792481,3.603305101394653,8.663428161526099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.71875,0.0,1470.1490478515625,1895.4371337890625,0.0,2983.96728515625,0.8936450481414795,1.0,0.0,3.0,1.0,0.0
18034800,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7389470934867859,0.3341326117515564,0.3064645826816559,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8590432405471802,0.535227358341217,0.6652829647064209,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9514619708061218,0.7165813446044922,0.5028027296066284,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8057489395141602,0.4361042082309723,0.4185700416564941,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6492535471916199,0.2253303825855255,1.044395089149475,284.9795227050781,284.95001220703125,299.09869384765625,295.4736022949219,297.579833984375,297.0692138671875,284.9786682128906,1.0,0.664043664932251,0.343540757894516,0.343540757894516,1.0,1.0,-3.343212127685547,0.8374032974243164,2.5058088302612305,0.0843869969248771,0.9083096385002136,0.9083096385002136,0.0,245.3112945556641,218.0,62209.90234375,0.0,3530.453857421875,1.0,279.0412902832031,283.1679382324219,298.4477844238281,302.4476013183594,293.1499938964844,293.1499938964844,278.75,34421.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551968336105347,1.0,0.0,0.0,3.603281974792481,3.603305101394653,8.663428161526099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.71875,0.0,1470.1490478515625,1895.4371337890625,0.0,2983.96728515625,0.8936450481414795,1.0,0.0,3.0,1.0,0.0
18034860,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7437425255775452,0.3317102491855621,0.3041085004806518,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8652610182762146,0.5318375825881958,0.66091388463974,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9605369567871094,0.7153651714324951,0.5018914937973022,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8118083477020264,0.4337284564971924,0.4161280691623688,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6535078883171082,0.2235843986272812,1.0352588891983032,284.9026794433594,284.95001220703125,299.06011962890625,295.4501342773437,297.5643310546875,297.0615234375,284.9025573730469,1.0,0.6558396220207214,0.3439541757106781,0.3439541757106781,1.0,1.0,-3.321324348449707,0.8318824172019958,2.4894418716430664,0.0838772878050804,0.8258509635925293,0.8258509635925293,0.0,234.84820556640625,206.0,62190.5625,0.0,3420.2255859375,1.0,278.7589111328125,283.0791320800781,298.4588317871094,302.5304870605469,293.1499938964844,293.1499938964844,279.04998779296875,39391.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605842590332031,1.0,0.0,0.0,3.4407198429107666,3.440742492675781,7.899359957264096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.3896484375,0.0,1336.4820556640625,1895.4371337890625,0.0,3034.484619140625,0.8617976903915405,1.0,0.0,3.0,1.0,0.0
18034920,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7437425255775452,0.3317102491855621,0.3041085004806518,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8652610182762146,0.5318375825881958,0.66091388463974,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9605369567871094,0.7153651714324951,0.5018914937973022,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8118083477020264,0.4337284564971924,0.4161280691623688,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6535078883171082,0.2235843986272812,1.0352588891983032,284.9026794433594,284.95001220703125,299.06011962890625,295.4501342773437,297.5643310546875,297.0615234375,284.9025573730469,1.0,0.6558396220207214,0.3439541757106781,0.3439541757106781,1.0,1.0,-3.321324348449707,0.8318824172019958,2.4894418716430664,0.0838772878050804,0.8258509635925293,0.8258509635925293,0.0,234.84820556640625,206.0,62190.5625,0.0,3420.2255859375,1.0,278.7589111328125,283.0791320800781,298.4588317871094,302.5304870605469,293.1499938964844,293.1499938964844,279.04998779296875,39391.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605842590332031,1.0,0.0,0.0,3.4407198429107666,3.440742492675781,7.899359957264096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.3896484375,0.0,1336.4820556640625,1895.4371337890625,0.0,3034.484619140625,0.8617976903915405,1.0,0.0,3.0,1.0,0.0
18034980,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7501524686813354,0.3300512731075287,0.3020737469196319,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8733461499214172,0.5292240381240845,0.6569650173187256,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9711233973503112,0.7152823805809021,0.5013656616210938,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8192060589790344,0.4319925904273987,0.413931667804718,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.6591380834579468,0.2221894860267639,1.026585578918457,284.97955322265625,284.95001220703125,299.02215576171875,295.4267272949219,297.554931640625,297.0616455078125,284.978759765625,1.0,0.6473187208175659,0.3443675935268402,0.3443675935268402,1.0,1.0,-3.3015146255493164,0.8270058631896973,2.474508762359619,0.0833808407187461,0.8919268846511841,0.8919268846511841,0.0,223.3597412109375,194.0,61185.1484375,0.0,3310.251220703125,1.0,279.0406494140625,283.1834716796875,298.4003601074219,302.3341979980469,293.1499938964844,293.1499938964844,279.3500061035156,34357.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851847767829895,1.0,0.0,0.0,3.530002355575561,3.530025005340576,8.314636943396181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.2158203125,0.0,1391.8363037109375,1895.4371337890625,0.0,2952.580322265625,0.8771622776985168,1.0,0.0,3.0,1.0,0.0
18035040,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7501524686813354,0.3300512731075287,0.3020737469196319,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8733461499214172,0.5292240381240845,0.6569650173187256,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9711233973503112,0.7152823805809021,0.5013656616210938,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8192060589790344,0.4319925904273987,0.413931667804718,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.6591380834579468,0.2221894860267639,1.026585578918457,284.97955322265625,284.95001220703125,299.02215576171875,295.4267272949219,297.554931640625,297.0616455078125,284.978759765625,1.0,0.6473187208175659,0.3443675935268402,0.3443675935268402,1.0,1.0,-3.3015146255493164,0.8270058631896973,2.474508762359619,0.0833808407187461,0.8919268846511841,0.8919268846511841,0.0,223.3597412109375,194.0,61185.1484375,0.0,3310.251220703125,1.0,279.0406494140625,283.1834716796875,298.4003601074219,302.3341979980469,293.1499938964844,293.1499938964844,279.3500061035156,34357.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851847767829895,1.0,0.0,0.0,3.530002355575561,3.530025005340576,8.314636943396181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.2158203125,0.0,1391.8363037109375,1895.4371337890625,0.0,2952.580322265625,0.8771622776985168,1.0,0.0,3.0,1.0,0.0
18035100,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.7538553476333618,0.3293105661869049,0.3011373877525329,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8779623508453369,0.5280205607414246,0.6551156640052795,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.9766380786895752,0.7153324484825134,0.5011629462242126,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8233033418655396,0.4312214255332947,0.4129239320755005,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.6624226570129395,0.2215665429830551,1.0225752592086792,285.0615539550781,284.95001220703125,299.00341796875,295.4150085449219,297.55096435546875,297.06256103515625,285.0614624023437,1.0,0.6430421471595764,0.3445743322372436,0.3445743322372436,1.0,1.0,-3.292397975921631,0.8248041868209839,2.4675939083099365,0.0832145363092422,0.9700742363929749,0.9700742363929749,0.0,217.46730041503903,194.0,60396.0234375,0.0,3256.65087890625,1.0,279.2965393066406,283.28643798828125,298.3715209960937,302.18560791015625,293.1499938964844,293.1499938964844,279.3500061035156,31711.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465511798858643,1.0,0.0,0.0,3.614047765731812,3.614070653915405,8.715274475434853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.5380859375,0.0,1461.768310546875,1895.4371337890625,0.0,2902.979248046875,0.8952282071113586,1.0,0.0,3.0,1.0,0.0
18035160,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7579877376556396,0.3285366892814636,0.3002908825874328,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8830549716949463,0.5267871022224426,0.6534022688865662,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9823161363601683,0.7152900099754333,0.5010535717010498,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8277655839920044,0.4304335415363312,0.4120080173015594,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.6660944819450378,0.2209513634443283,1.0188490152359009,285.0253295898437,284.95001220703125,298.9848327636719,295.4033203125,297.54693603515625,297.06329345703125,285.02178955078125,1.0,0.6387839913368225,0.3448119759559631,0.3448119759559631,1.0,1.0,-3.2840816974639893,0.8229321837425232,2.4611496925354004,0.0832171514630317,0.9778372645378112,0.9778372645378112,0.0,211.4667205810547,182.0,60525.80078125,0.0,3204.490966796875,1.0,279.34210205078125,283.25537109375,298.3851623535156,302.2618713378906,293.1499938964844,293.1499938964844,279.04998779296875,31803.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458966612815857,1.0,0.0,0.0,3.701392412185669,3.701416015625,9.141627970166156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.10546875,0.0,1559.26171875,1895.4371337890625,0.0,2896.85400390625,0.913585364818573,1.0,0.0,3.0,1.0,0.0
18035220,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7650883793830872,0.3257925808429718,0.2977424561977386,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.892047107219696,0.5230274200439453,0.6487302780151367,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9916054010391236,0.7132903337478638,0.499720424413681,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8356277942657471,0.427753746509552,0.4093812108039856,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6725361943244934,0.2190793603658676,1.0094398260116575,284.8827819824219,284.95001220703125,298.9482727050781,295.3799743652344,297.5299072265625,297.0528564453125,284.8842163085937,1.0,0.6298325061798096,0.3452872931957245,0.3452872931957245,1.0,1.0,-3.26063084602356,0.8170657157897949,2.443565368652344,0.0827516764402389,0.8558534383773804,0.8558534383773804,0.0,200.46710205078125,170.0,60843.0,0.0,3091.697998046875,1.0,279.0572509765625,283.107421875,298.4051513671875,302.39068603515625,293.1499938964844,293.1499938964844,279.3500061035156,38992.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550955653190613,1.0,0.0,0.0,3.5883922576904297,3.58841609954834,8.59197712088644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.478515625,0.0,1487.71533203125,1895.4371337890625,0.0,2983.018310546875,0.8938235640525818,1.0,0.0,3.0,1.0,0.0
18035280,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7650883793830872,0.3257925808429718,0.2977424561977386,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.892047107219696,0.5230274200439453,0.6487302780151367,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9916054010391236,0.7132903337478638,0.499720424413681,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8356277942657471,0.427753746509552,0.4093812108039856,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6725361943244934,0.2190793603658676,1.0094398260116575,284.8827819824219,284.95001220703125,298.9482727050781,295.3799743652344,297.5299072265625,297.0528564453125,284.8842163085937,1.0,0.6298325061798096,0.3452872931957245,0.3452872931957245,1.0,1.0,-3.26063084602356,0.8170657157897949,2.443565368652344,0.0827516764402389,0.8558534383773804,0.8558534383773804,0.0,200.46710205078125,170.0,60843.0,0.0,3091.697998046875,1.0,279.0572509765625,283.107421875,298.4051513671875,302.39068603515625,293.1499938964844,293.1499938964844,279.3500061035156,38992.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550955653190613,1.0,0.0,0.0,3.5883922576904297,3.58841609954834,8.59197712088644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.478515625,0.0,1487.71533203125,1895.4371337890625,0.0,2983.018310546875,0.8938235640525818,1.0,0.0,3.0,1.0,0.0
18035340,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.7735746502876282,0.3239538967609405,0.2954813241958618,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.9024614095687866,0.5201677083969116,0.6443909406661987,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9990000128746032,0.712815523147583,0.4963785707950592,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8447549939155579,0.425788402557373,0.4069189131259918,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.6799928545951843,0.2175352871417999,1.0000633001327517,284.9765625,284.95001220703125,298.9125671386719,295.3566589355469,297.5198669433594,297.05145263671875,284.9750061035156,1.0,0.6204761862754822,0.3457626104354858,0.3457626104354858,1.0,1.0,-3.235770463943481,0.8107389211654663,2.4250314235687256,0.0820955783128738,0.9276061058044434,0.9276061058044434,0.0,189.2169189453125,158.0,59702.8203125,0.0,2975.933349609375,1.0,279.34185791015625,283.2265014648437,298.33416748046875,302.177001953125,293.1499938964844,293.1499938964844,279.04998779296875,34260.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469100594520569,1.0,0.0,0.0,3.6744368076324463,3.674460649490357,9.00896338862367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.5634765625,0.0,1547.42431640625,1895.4371337890625,0.0,2906.33837890625,0.9094311594963074,1.0,0.0,3.0,1.0,0.0
18035400,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.7735746502876282,0.3239538967609405,0.2954813241958618,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.9024614095687866,0.5201677083969116,0.6443909406661987,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9990000128746032,0.712815523147583,0.4963785707950592,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8447549939155579,0.425788402557373,0.4069189131259918,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.6799928545951843,0.2175352871417999,1.0000633001327517,284.9765625,284.95001220703125,298.9125671386719,295.3566589355469,297.5198669433594,297.05145263671875,284.9750061035156,1.0,0.6204761862754822,0.3457626104354858,0.3457626104354858,1.0,1.0,-3.235770463943481,0.8107389211654663,2.4250314235687256,0.0820955783128738,0.9276061058044434,0.9276061058044434,0.0,189.2169189453125,158.0,59702.8203125,0.0,2975.933349609375,1.0,279.34185791015625,283.2265014648437,298.33416748046875,302.177001953125,293.1499938964844,293.1499938964844,279.04998779296875,34260.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469100594520569,1.0,0.0,0.0,3.6744368076324463,3.674460649490357,9.00896338862367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.5634765625,0.0,1547.42431640625,1895.4371337890625,0.0,2906.33837890625,0.9094311594963074,1.0,0.0,3.0,1.0,0.0
18035460,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.780138373374939,0.3213498294353485,0.293042927980423,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.910917341709137,0.5165036916732788,0.6397972702980042,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9990000128746032,0.7136618494987488,0.4803545176982879,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8520352244377136,0.4231414496898651,0.4043111503124237,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6857314705848694,0.2156178653240203,0.9905556440353394,284.8854064941406,284.95001220703125,298.8778076171875,295.3334045410156,297.5099792480469,297.050537109375,284.8857421875,1.0,0.6098687052726746,0.3463425934314728,0.3463425934314728,1.0,1.0,-3.1946470737457275,0.7996090054512024,2.395037889480591,0.0802780985832214,0.8257518410682678,0.8257518410682678,0.0,179.73114013671875,146.0,59339.0703125,0.0,2838.0966796875,1.0,279.0583801269531,283.1315002441406,298.34088134765625,302.2373352050781,293.1499938964844,293.1499938964844,279.3500061035156,40348.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522718548774719,1.0,0.0,0.0,3.481309652328491,3.481332778930664,8.086835237008927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.0654296875,0.0,1384.4989013671875,1895.4371337890625,0.0,2956.553955078125,0.871567964553833,1.0,0.0,3.0,1.0,0.0
18035520,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.780138373374939,0.3213498294353485,0.293042927980423,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.910917341709137,0.5165036916732788,0.6397972702980042,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9990000128746032,0.7136618494987488,0.4803545176982879,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8520352244377136,0.4231414496898651,0.4043111503124237,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6857314705848694,0.2156178653240203,0.9905556440353394,284.8854064941406,284.95001220703125,298.8778076171875,295.3334045410156,297.5099792480469,297.050537109375,284.8857421875,1.0,0.6098687052726746,0.3463425934314728,0.3463425934314728,1.0,1.0,-3.1946470737457275,0.7996090054512024,2.395037889480591,0.0802780985832214,0.8257518410682678,0.8257518410682678,0.0,179.73114013671875,146.0,59339.0703125,0.0,2838.0966796875,1.0,279.0583801269531,283.1315002441406,298.34088134765625,302.2373352050781,293.1499938964844,293.1499938964844,279.3500061035156,40348.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522718548774719,1.0,0.0,0.0,3.481309652328491,3.481332778930664,8.086835237008927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.0654296875,0.0,1384.4989013671875,1895.4371337890625,0.0,2956.553955078125,0.871567964553833,1.0,0.0,3.0,1.0,0.0
18035580,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7889546155929565,0.3195943832397461,0.2909727692604065,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.9226554036140442,0.5137138366699219,0.6356995105743408,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.9990000128746032,0.7183747887611389,0.4615472257137298,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8616039752960205,0.4211878180503845,0.4019722640514374,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.6933088302612305,0.2140888720750808,0.9815847873687744,284.9659423828125,284.95001220703125,298.8440856933594,295.3101806640625,297.5145263671875,297.0685729980469,284.9649658203125,1.0,0.5984673500061035,0.3469225764274597,0.3469225764274597,1.0,1.0,-3.152154922485352,0.7880116105079651,2.3641433715820312,0.0781423225998878,0.8848296403884888,0.8848296403884888,0.0,169.27732849121094,134.0,57868.55859375,0.0,2695.43115234375,1.0,279.34088134765625,283.2430419921875,298.273681640625,302.00543212890625,293.1499938964844,293.1499938964844,279.6499938964844,35126.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841289758682251,1.0,0.0,0.0,3.544280529022217,3.5443034172058105,8.382035048271064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.62890625,0.0,1412.3529052734375,1895.4371337890625,0.0,2853.767578125,0.8808427453041077,1.0,0.0,3.0,1.0,0.0
18035640,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7889546155929565,0.3195943832397461,0.2909727692604065,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.9226554036140442,0.5137138366699219,0.6356995105743408,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.9990000128746032,0.7183747887611389,0.4615472257137298,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8616039752960205,0.4211878180503845,0.4019722640514374,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.6933088302612305,0.2140888720750808,0.9815847873687744,284.9659423828125,284.95001220703125,298.8440856933594,295.3101806640625,297.5145263671875,297.0685729980469,284.9649658203125,1.0,0.5984673500061035,0.3469225764274597,0.3469225764274597,1.0,1.0,-3.152154922485352,0.7880116105079651,2.3641433715820312,0.0781423225998878,0.8848296403884888,0.8848296403884888,0.0,169.27732849121094,134.0,57868.55859375,0.0,2695.43115234375,1.0,279.34088134765625,283.2430419921875,298.273681640625,302.00543212890625,293.1499938964844,293.1499938964844,279.6499938964844,35126.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841289758682251,1.0,0.0,0.0,3.544280529022217,3.5443034172058105,8.382035048271064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.62890625,0.0,1412.3529052734375,1895.4371337890625,0.0,2853.767578125,0.8808427453041077,1.0,0.0,3.0,1.0,0.0
18035700,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.794157087802887,0.3188191950321197,0.2900403439998626,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9296489953994752,0.5124427080154419,0.6338129043579102,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.9990000128746032,0.721603512763977,0.4513408243656158,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8672669529914856,0.4203161895275116,0.4009077548980713,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.6978129744529724,0.2134209722280502,0.9775186777114868,285.0509033203125,284.95001220703125,298.82763671875,295.298583984375,297.5207214355469,297.0826721191406,285.05108642578125,1.0,0.5925840735435486,0.347212553024292,0.347212553024292,1.0,1.0,-3.1308488845825195,0.7821717262268066,2.348677158355713,0.0770549029111862,0.9605230689048768,0.9605230689048768,0.0,163.83206176757812,134.0,56855.2890625,0.0,2624.124267578125,1.0,279.5972595214844,283.35125732421875,298.2417297363281,301.8392028808594,293.1499938964844,293.1499938964844,279.6499938964844,32321.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345026969909668,1.0,0.0,0.0,3.6155385971069336,3.6155617237091056,8.722466873223311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.4716796875,0.0,1467.90234375,1895.4371337890625,0.0,2790.399658203125,0.8961890339851379,1.0,0.0,3.0,1.0,0.0
18035760,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7999647855758667,0.3180202841758728,0.2892043590545654,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.937387764453888,0.5111568570137024,0.6320784091949463,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9990000128746032,0.7251664996147156,0.4405843317508697,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.873613715171814,0.4194360077381134,0.3999411165714264,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7028554677963257,0.2127817273139953,0.9738172292709352,285.0128479003906,284.95001220703125,298.8114624023437,295.2870178222656,297.5284729003906,297.0984191894531,285.0088806152344,1.0,0.5866126418113708,0.3477332890033722,0.3477332890033722,1.0,1.0,-3.1096954345703125,0.7769808173179626,2.332714557647705,0.0765866488218307,0.9633777737617492,0.9633777737617492,0.0,158.26382446289062,137.0,56778.796875,0.0,2553.343505859375,1.0,279.6420593261719,283.3193054199219,298.2558288574219,301.90203857421875,293.1499938964844,293.1499938964844,279.3500061035156,32348.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325276970863342,1.0,0.0,0.0,3.6952524185180655,3.695276260375977,9.111324743571458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.9384765625,0.0,1556.4395751953125,1895.4371337890625,0.0,2771.98828125,0.9125373363494872,1.0,0.0,3.0,1.0,0.0
18035820,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8044576644897461,0.3153422772884369,0.2868814170360565,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9436329007148744,0.5074126720428467,0.6276509165763855,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9990000128746032,0.7302963733673096,0.4299565553665161,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8789734840393066,0.4166527092456817,0.3974044919013977,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7068021297454834,0.2109719514846801,0.9655500650405884,284.8813781738281,284.95001220703125,298.78009033203125,295.263916015625,297.5321044921875,297.11328125,284.88336181640625,1.0,0.579323947429657,0.3487747609615326,0.3487747609615326,1.0,1.0,-3.0770275592803955,0.7696669697761536,2.3073606491088867,0.0763720646500587,0.8428544402122498,0.8428544402122498,0.0,152.39405822753906,140.0,56838.75,0.0,2460.106689453125,1.0,279.3574523925781,283.1867370605469,298.28045654296875,302.0113220214844,293.1499938964844,293.1499938964844,279.6499938964844,39756.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401409983634949,1.0,0.0,0.0,3.545022964477539,3.54504656791687,8.385547403122473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.0576171875,0.0,1446.7840576171875,1895.4371337890625,0.0,2843.03271484375,0.8850015997886658,1.0,0.0,3.0,1.0,0.0
18035880,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8044576644897461,0.3153422772884369,0.2868814170360565,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9436329007148744,0.5074126720428467,0.6276509165763855,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9990000128746032,0.7302963733673096,0.4299565553665161,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8789734840393066,0.4166527092456817,0.3974044919013977,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7068021297454834,0.2109719514846801,0.9655500650405884,284.8813781738281,284.95001220703125,298.78009033203125,295.263916015625,297.5321044921875,297.11328125,284.88336181640625,1.0,0.579323947429657,0.3487747609615326,0.3487747609615326,1.0,1.0,-3.0770275592803955,0.7696669697761536,2.3073606491088867,0.0763720646500587,0.8428544402122498,0.8428544402122498,0.0,152.39405822753906,140.0,56838.75,0.0,2460.106689453125,1.0,279.3574523925781,283.1867370605469,298.28045654296875,302.0113220214844,293.1499938964844,293.1499938964844,279.6499938964844,39756.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401409983634949,1.0,0.0,0.0,3.545022964477539,3.54504656791687,8.385547403122473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.0576171875,0.0,1446.7840576171875,1895.4371337890625,0.0,2843.03271484375,0.8850015997886658,1.0,0.0,3.0,1.0,0.0
18035940,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8056315183639526,0.313540518283844,0.28498575091362,296.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.945309042930603,0.5045764446258545,0.6237788200378418,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9990000128746032,0.7347446084022522,0.4252975881099701,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8805556893348694,0.4145890474319458,0.3951820135116577,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7075724601745605,0.2094965875148773,0.9580548405647278,284.98193359375,284.95001220703125,298.75,295.2408447265625,297.5367431640625,297.1285705566406,284.9808349609375,1.0,0.5747587084770203,0.3498162031173706,0.3498162031173706,1.0,1.0,-3.053872585296631,0.7652962803840637,2.288576364517212,0.0770116820931434,0.9204034209251404,0.9204034209251404,0.0,149.5026397705078,143.0,55819.16796875,0.0,2401.712890625,1.0,279.6415405273437,283.309326171875,298.2115478515625,301.8045959472656,293.1499938964844,293.1499938964844,279.3500061035156,34153.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304112553596497,1.0,0.0,0.0,3.63786554336548,3.637888908386232,8.830525644043519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.853515625,0.0,1505.937744140625,1895.4371337890625,0.0,2752.274658203125,0.901175022125244,1.0,0.0,3.0,1.0,0.0
18036000,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8056315183639526,0.313540518283844,0.28498575091362,296.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.945309042930603,0.5045764446258545,0.6237788200378418,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9990000128746032,0.7347446084022522,0.4252975881099701,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8805556893348694,0.4145890474319458,0.3951820135116577,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7075724601745605,0.2094965875148773,0.9580548405647278,284.98193359375,284.95001220703125,298.75,295.2408447265625,297.5367431640625,297.1285705566406,284.9808349609375,1.0,0.5747587084770203,0.3498162031173706,0.3498162031173706,1.0,1.0,-3.053872585296631,0.7652962803840637,2.288576364517212,0.0770116820931434,0.9204034209251404,0.9204034209251404,0.0,149.5026397705078,143.0,55819.16796875,0.0,2401.712890625,1.0,279.6415405273437,283.309326171875,298.2115478515625,301.8045959472656,293.1499938964844,293.1499938964844,279.3500061035156,34153.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304112553596497,1.0,0.0,0.0,3.63786554336548,3.637888908386232,8.830525644043519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.853515625,0.0,1505.937744140625,1895.4371337890625,0.0,2752.274658203125,0.901175022125244,1.0,0.0,3.0,1.0,0.0
18036060,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8035289645195007,0.310965359210968,0.282865971326828,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9428622722625732,0.5009427666664124,0.6196206212043762,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.7366382479667664,0.4253722131252289,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8786965012550354,0.4118581116199493,0.3928027749061584,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7055196762084961,0.2076462507247924,0.9503353238105774,284.8965148925781,284.95001220703125,298.7216491699219,295.2149963378906,297.5281677246094,297.12579345703125,284.8974609375,1.0,0.5720224380493164,0.3507359623908996,0.3507359623908996,1.0,1.0,-3.0354273319244385,0.7620398998260498,2.2733874320983887,0.0778580978512764,0.8286920189857483,0.8286920189857483,0.0,148.79725646972656,146.0,55908.10546875,0.0,2364.03125,1.0,279.3586120605469,283.215087890625,298.22784423828125,301.8966979980469,293.1499938964844,293.1499938964844,279.6499938964844,39814.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836948812007904,1.0,0.0,0.0,3.464220762252808,3.4642438888549805,8.007638143681106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.3642578125,0.0,1363.2266845703125,1895.4371337890625,0.0,2813.2216796875,0.8675068616867065,1.0,0.0,3.0,1.0,0.0
