time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036120,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8035289645195007,0.310965359210968,0.282865971326828,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9428622722625732,0.5009427666664124,0.6196206212043762,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.7366382479667664,0.4253722131252289,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8786965012550354,0.4118581116199493,0.3928027749061584,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7055196762084961,0.2076462507247924,0.9503353238105774,284.8965148925781,284.95001220703125,298.7216491699219,295.2149963378906,297.5281677246094,297.12579345703125,284.8974609375,1.0,0.5720224380493164,0.3507359623908996,0.3507359623908996,1.0,1.0,-3.0354273319244385,0.7620398998260498,2.2733874320983887,0.0778580978512764,0.8286920189857483,0.8286920189857483,0.0,148.79725646972656,146.0,55908.10546875,0.0,2364.03125,1.0,279.3586120605469,283.215087890625,298.22784423828125,301.8966979980469,293.1499938964844,293.1499938964844,279.6499938964844,39814.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836948812007904,1.0,0.0,0.0,3.464220762252808,3.4642438888549805,8.007638143681106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.3642578125,0.0,1363.2266845703125,1895.4371337890625,0.0,2813.2216796875,0.8675068616867065,1.0,0.0,3.0,1.0,0.0
18036180,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8003363013267517,0.3091066777706146,0.2810879647731781,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9388119578361512,0.4980703592300415,0.6159353256225586,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.738168478012085,0.427639901638031,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8755173683166504,0.4097447991371155,0.3906987011432647,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7022885680198669,0.2060656547546386,0.9430509209632874,284.98797607421875,284.95001220703125,298.6952514648437,295.1837463378906,297.5224609375,297.1259460449219,284.9869079589844,1.0,0.5704901814460754,0.3516557514667511,0.3516557514667511,1.0,1.0,-3.021315574645996,0.7601222395896912,2.26119327545166,0.0790343433618545,0.906338632106781,0.906338632106781,0.0,149.1827392578125,149.0,55037.56640625,0.0,2340.241943359375,1.0,279.64093017578125,283.3274841308594,298.1572265625,301.7004699707031,293.1499938964844,293.1499938964844,279.3500061035156,33928.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278552889823914,1.0,0.0,0.0,3.5687265396118164,3.568749189376831,8.498060424244613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.8056640625,0.0,1429.4569091796875,1895.4371337890625,0.0,2728.489501953125,0.8855053782463074,1.0,0.0,3.0,1.0,0.0
18036240,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8003363013267517,0.3091066777706146,0.2810879647731781,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9388119578361512,0.4980703592300415,0.6159353256225586,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.738168478012085,0.427639901638031,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8755173683166504,0.4097447991371155,0.3906987011432647,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7022885680198669,0.2060656547546386,0.9430509209632874,284.98797607421875,284.95001220703125,298.6952514648437,295.1837463378906,297.5224609375,297.1259460449219,284.9869079589844,1.0,0.5704901814460754,0.3516557514667511,0.3516557514667511,1.0,1.0,-3.021315574645996,0.7601222395896912,2.26119327545166,0.0790343433618545,0.906338632106781,0.906338632106781,0.0,149.1827392578125,149.0,55037.56640625,0.0,2340.241943359375,1.0,279.64093017578125,283.3274841308594,298.1572265625,301.7004699707031,293.1499938964844,293.1499938964844,279.3500061035156,33928.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278552889823914,1.0,0.0,0.0,3.5687265396118164,3.568749189376831,8.498060424244613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.8056640625,0.0,1429.4569091796875,1895.4371337890625,0.0,2728.489501953125,0.8855053782463074,1.0,0.0,3.0,1.0,0.0
18036300,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.7981752753257751,0.3078017830848694,0.2801560759544372,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9360601305961608,0.4962496757507324,0.614052951335907,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.9990000128746032,0.7380772233009338,0.4295956790447235,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8733649253845215,0.408378005027771,0.3896372318267822,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.7002020478248596,0.205111026763916,0.9394321441650392,284.864990234375,284.95001220703125,298.6827392578125,295.166259765625,297.5150756835937,297.11981201171875,284.86358642578125,1.0,0.5700586438179016,0.3521156311035156,0.3521156311035156,1.0,1.0,-3.015181541442871,0.7594443559646606,2.255737066268921,0.0797719657421112,0.8170024752616882,0.8170024752616882,0.0,149.76438903808594,149.0,55580.1171875,0.0,2332.08544921875,1.0,279.4003601074219,283.1936950683594,298.1962585449219,301.88580322265625,293.1499938964844,293.1499938964844,279.3500061035156,39205.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339280486106873,1.0,0.0,0.0,3.503923416137696,3.503946781158448,8.192237714865769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.5078125,0.0,1399.6700439453125,1895.4371337890625,0.0,2785.041259765625,0.8723992705345154,1.0,0.0,3.0,1.0,0.0
18036360,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7951856255531311,0.3064204156398773,0.2789468169212341,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9323120713233948,0.4943297505378723,0.6117574572563171,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.7375917434692383,0.432444155216217,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8704182505607605,0.4069100618362427,0.3883034586906433,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6974077224731445,0.2040668278932571,0.935061514377594,284.9034729003906,284.95001220703125,298.6706848144531,295.1475524902344,297.5060119628906,297.111328125,284.9047241210937,1.0,0.5697187185287476,0.3524765372276306,0.3524765372276306,1.0,1.0,-3.0081722736358643,0.7582256197929382,2.249946594238281,0.0801719278097152,0.8204599618911743,0.8204599618911743,0.0,150.69418334960938,152.0,55142.59375,0.0,2324.1630859375,1.0,279.3589172363281,283.2336730957031,298.16510009765625,301.7881774902344,293.1499938964844,293.1499938964844,279.6499938964844,39653.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353350758552551,1.0,0.0,0.0,3.4006478786468506,3.400670289993286,7.716433856330696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.88232421875,0.0,1298.5128173828125,1895.4371337890625,0.0,2798.163818359375,0.8534589409828186,1.0,0.0,3.0,1.0,0.0
18036420,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7899733781814575,0.3044070899486542,0.2770877182483673,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9255419969558716,0.4912902414798736,0.6079519391059875,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9990000128746032,0.7370578646659851,0.4378720223903656,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8651676177978516,0.4046555459499359,0.3861277997493744,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6922553777694702,0.2023092955350875,0.9272665977478028,284.9866943359375,284.95001220703125,298.6477966308594,295.10675048828125,297.4943542480469,297.1026306152344,284.98553466796875,1.0,0.5694332122802734,0.3531983196735382,0.3531983196735382,1.0,1.0,-2.9969539642333984,0.7566282153129578,2.240325689315796,0.0812887698411941,0.8940625786781311,0.8940625786781311,0.0,152.5790252685547,155.0,54329.46484375,0.0,2313.57177734375,1.0,279.64044189453125,283.3366394042969,298.08319091796875,301.5846252441406,293.1499938964844,293.1499938964844,279.95001220703125,33836.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268445730209351,1.0,0.0,0.0,3.513730525970459,3.5137526988983154,8.238159239226661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.13330078125,0.0,1371.19677734375,1895.4371337890625,0.0,2719.09130859375,0.873043954372406,1.0,0.0,3.0,1.0,0.0
18036480,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7899733781814575,0.3044070899486542,0.2770877182483673,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9255419969558716,0.4912902414798736,0.6079519391059875,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9990000128746032,0.7370578646659851,0.4378720223903656,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8651676177978516,0.4046555459499359,0.3861277997493744,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6922553777694702,0.2023092955350875,0.9272665977478028,284.9866943359375,284.95001220703125,298.6477966308594,295.10675048828125,297.4943542480469,297.1026306152344,284.98553466796875,1.0,0.5694332122802734,0.3531983196735382,0.3531983196735382,1.0,1.0,-2.9969539642333984,0.7566282153129578,2.240325689315796,0.0812887698411941,0.8940625786781311,0.8940625786781311,0.0,152.5790252685547,155.0,54329.46484375,0.0,2313.57177734375,1.0,279.64044189453125,283.3366394042969,298.08319091796875,301.5846252441406,293.1499938964844,293.1499938964844,279.95001220703125,33836.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268445730209351,1.0,0.0,0.0,3.513730525970459,3.5137526988983154,8.238159239226661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.13330078125,0.0,1371.19677734375,1895.4371337890625,0.0,2719.09130859375,0.873043954372406,1.0,0.0,3.0,1.0,0.0
18036540,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7849154472351074,0.3025040924549103,0.275471419095993,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9189162254333496,0.4884067475795746,0.6045430898666382,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9990000128746032,0.7362056374549866,0.443553626537323,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8600879907608032,0.4025695919990539,0.3842454254627228,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.6872233748435974,0.2006566375494003,0.9202632308006288,285.0428161621094,284.95001220703125,298.6264343261719,295.0617370605469,297.4833984375,297.09429931640625,285.03936767578125,1.0,0.5695815086364746,0.3539201021194458,0.3539201021194458,1.0,1.0,-2.988006591796875,0.7557273507118225,2.2322793006896973,0.0828921943902969,0.9952619075775146,0.9952619075775146,0.0,154.7085723876953,158.0,53744.515625,0.0,2308.353515625,1.0,279.9411926269531,283.4129638671875,298.0472412109375,301.4981994628906,293.1499938964844,293.1499938964844,279.6499938964844,31200.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821284830570221,1.0,0.0,0.0,3.704822301864624,3.704845905303955,9.15857810923626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.8134765625,0.0,1558.5667724609375,1895.4371337890625,0.0,2667.4765625,0.9140902161598206,1.0,0.0,3.0,1.0,0.0
18036600,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7849154472351074,0.3025040924549103,0.275471419095993,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9189162254333496,0.4884067475795746,0.6045430898666382,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9990000128746032,0.7362056374549866,0.443553626537323,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8600879907608032,0.4025695919990539,0.3842454254627228,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.6872233748435974,0.2006566375494003,0.9202632308006288,285.0428161621094,284.95001220703125,298.6264343261719,295.0617370605469,297.4833984375,297.09429931640625,285.03936767578125,1.0,0.5695815086364746,0.3539201021194458,0.3539201021194458,1.0,1.0,-2.988006591796875,0.7557273507118225,2.2322793006896973,0.0828921943902969,0.9952619075775146,0.9952619075775146,0.0,154.7085723876953,158.0,53744.515625,0.0,2308.353515625,1.0,279.9411926269531,283.4129638671875,298.0472412109375,301.4981994628906,293.1499938964844,293.1499938964844,279.6499938964844,31200.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821284830570221,1.0,0.0,0.0,3.704822301864624,3.704845905303955,9.15857810923626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.8134765625,0.0,1558.5667724609375,1895.4371337890625,0.0,2667.4765625,0.9140902161598206,1.0,0.0,3.0,1.0,0.0
18036660,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7780871987342834,0.2993791401386261,0.2730945944786072,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9104379415512084,0.4841896891593933,0.6000211238861084,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9990000128746032,0.7327864766120911,0.4511298537254333,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8534421324729919,0.3993431627750397,0.3816504776477813,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.6807599663734436,0.1983507722616195,0.9114649295806884,284.8752136230469,284.95001220703125,298.6064758300781,295.0128479003906,297.45977783203125,297.0687866210937,284.8773803710937,1.0,0.5698192119598389,0.3546188175678253,0.3546188175678253,1.0,1.0,-2.976386308670044,0.7538949251174927,2.222491502761841,0.0841807350516319,0.861339271068573,0.861339271068573,0.0,157.60333251953125,161.0,54248.640625,0.0,2302.255615234375,1.0,279.65679931640625,283.239990234375,298.0519714355469,301.6224975585937,293.1499938964844,293.1499938964844,279.95001220703125,38864.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335579037666321,1.0,0.0,0.0,3.6154685020446777,3.615492582321167,8.722128086446901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.90185546875,0.0,1516.317138671875,1895.4371337890625,0.0,2781.590576171875,0.8993616700172424,1.0,0.0,3.0,1.0,0.0
18036720,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7780871987342834,0.2993791401386261,0.2730945944786072,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9104379415512084,0.4841896891593933,0.6000211238861084,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9990000128746032,0.7327864766120911,0.4511298537254333,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8534421324729919,0.3993431627750397,0.3816504776477813,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.6807599663734436,0.1983507722616195,0.9114649295806884,284.8752136230469,284.95001220703125,298.6064758300781,295.0128479003906,297.45977783203125,297.0687866210937,284.8773803710937,1.0,0.5698192119598389,0.3546188175678253,0.3546188175678253,1.0,1.0,-2.976386308670044,0.7538949251174927,2.222491502761841,0.0841807350516319,0.861339271068573,0.861339271068573,0.0,157.60333251953125,161.0,54248.640625,0.0,2302.255615234375,1.0,279.65679931640625,283.239990234375,298.0519714355469,301.6224975585937,293.1499938964844,293.1499938964844,279.95001220703125,38864.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335579037666321,1.0,0.0,0.0,3.6154685020446777,3.615492582321167,8.722128086446901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.90185546875,0.0,1516.317138671875,1895.4371337890625,0.0,2781.590576171875,0.8993616700172424,1.0,0.0,3.0,1.0,0.0
18036780,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7717021703720093,0.2970878779888153,0.270920991897583,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9027813673019408,0.4807998836040497,0.595700740814209,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9990000128746032,0.7297062873840332,0.458561897277832,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8471552729606628,0.3967806994915008,0.3791404366493225,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6744181513786316,0.196296215057373,0.902330756187439,284.9870300292969,284.95001220703125,298.58770751953125,294.96051025390625,297.4433288574219,297.05230712890625,284.9856262207031,1.0,0.5700558423995972,0.3553175330162048,0.3553175330162048,1.0,1.0,-2.9647109508514404,0.75206458568573,2.212646484375,0.0847908481955528,0.9468878507614136,0.9468878507614136,0.0,160.4541015625,164.0,53242.0625,0.0,2295.8681640625,1.0,279.94207763671875,283.3702697753906,297.9432983398437,301.3822937011719,293.1499938964844,293.1499938964844,279.6499938964844,33779.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826123833656311,1.0,0.0,0.0,3.713139533996582,3.7131638526916495,9.199745818477822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.07421875,0.0,1587.6505126953125,1895.4371337890625,0.0,2712.392578125,0.9178232550621032,1.0,0.0,3.0,1.0,0.0
18036840,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7717021703720093,0.2970878779888153,0.270920991897583,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9027813673019408,0.4807998836040497,0.595700740814209,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9990000128746032,0.7297062873840332,0.458561897277832,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8471552729606628,0.3967806994915008,0.3791404366493225,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6744181513786316,0.196296215057373,0.902330756187439,284.9870300292969,284.95001220703125,298.58770751953125,294.96051025390625,297.4433288574219,297.05230712890625,284.9856262207031,1.0,0.5700558423995972,0.3553175330162048,0.3553175330162048,1.0,1.0,-2.9647109508514404,0.75206458568573,2.212646484375,0.0847908481955528,0.9468878507614136,0.9468878507614136,0.0,160.4541015625,164.0,53242.0625,0.0,2295.8681640625,1.0,279.94207763671875,283.3702697753906,297.9432983398437,301.3822937011719,293.1499938964844,293.1499938964844,279.6499938964844,33779.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826123833656311,1.0,0.0,0.0,3.713139533996582,3.7131638526916495,9.199745818477822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.07421875,0.0,1587.6505126953125,1895.4371337890625,0.0,2712.392578125,0.9178232550621032,1.0,0.0,3.0,1.0,0.0
18036900,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.768661379814148,0.2956469357013702,0.2698922753334045,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8992453217506409,0.4787980914115906,0.5936313271522522,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.9990000128746032,0.7275052666664124,0.4622178673744201,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.8441682457923889,0.3952541947364807,0.3779535889625549,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.6713883876800537,0.1951535791158676,0.8979747891426086,284.8509521484375,284.95001220703125,298.5787658691406,294.9331359863281,297.4328308105469,297.0409545898437,284.8473205566406,1.0,0.5702208876609802,0.3556668758392334,0.3556668758392334,1.0,1.0,-2.9592952728271484,0.7512902617454529,2.208004951477051,0.0849442258477211,0.8469828367233276,0.8469828367233276,0.0,161.87969970703125,164.0,53898.69921875,0.0,2293.43115234375,1.0,279.69647216796875,283.220458984375,297.9711303710937,301.5580444335937,293.1499938964844,293.1499938964844,279.6499938964844,38629.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329037427902222,1.0,0.0,0.0,3.661248445510864,3.661273002624512,8.944409728428582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.8623046875,0.0,1565.4501953125,1895.4371337890625,0.0,2775.492919921875,0.9070658087730408,1.0,0.0,3.0,1.0,0.0
18036960,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7650955319404602,0.2940872013568878,0.2685666680335998,296.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8951656222343445,0.476653903722763,0.5911216139793396,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9990000128746032,0.7248976230621338,0.4663946330547333,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8407302498817444,0.3936032056808471,0.3764850795269012,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6679441928863525,0.193919152021408,0.892886757850647,284.8819885253906,284.95001220703125,298.5700378417969,294.905029296875,297.42144775390625,297.0282287597656,284.8847961425781,1.0,0.5703291893005371,0.3560344278812408,0.3560344278812408,1.0,1.0,-2.952521324157715,0.7501282095909119,2.202393054962158,0.0848876684904098,0.8381659984588623,0.8381659984588623,0.0,163.4979248046875,152.0,53365.62890625,0.0,2289.560546875,1.0,279.6574401855469,283.2591552734375,297.92852783203125,301.4454345703125,293.1499938964844,293.1499938964844,279.95001220703125,40392.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348223567008972,1.0,0.0,0.0,3.5379016399383545,3.537925243377685,8.351890414814989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.2724609375,0.0,1443.8507080078125,1895.4371337890625,0.0,2793.381103515625,0.884069561958313,1.0,0.0,3.0,1.0,0.0
18037020,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7643370032310486,0.2918854057788849,0.2663569450378418,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8944888710975647,0.4733204543590545,0.5867158770561218,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9990000128746032,0.7217767238616943,0.46393883228302,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8403053283691406,0.3910979330539703,0.3739027678966522,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6665777564048767,0.1918670833110809,0.8829849362373352,284.9818725585937,284.95001220703125,298.55328369140625,294.8468322753906,297.4100646972656,297.01837158203125,284.98016357421875,1.0,0.5655184984207153,0.3567695319652557,0.3567695319652557,1.0,1.0,-2.9278481006622314,0.7441987991333008,2.1836493015289307,0.0837801545858383,0.916638433933258,0.916638433933258,0.0,161.39305114746094,140.0,52225.8984375,0.0,2235.596435546875,1.0,279.9414978027344,283.3792419433594,297.8204040527344,301.19927978515625,293.1499938964844,293.1499938964844,279.6499938964844,34253.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255731463432312,1.0,0.0,0.0,3.632075071334839,3.632098436355591,8.80243646861345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.021484375,0.0,1500.3165283203125,1895.4371337890625,0.0,2707.275634765625,0.8999013304710388,1.0,0.0,3.0,1.0,0.0
18037080,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7643370032310486,0.2918854057788849,0.2663569450378418,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8944888710975647,0.4733204543590545,0.5867158770561218,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9990000128746032,0.7217767238616943,0.46393883228302,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8403053283691406,0.3910979330539703,0.3739027678966522,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6665777564048767,0.1918670833110809,0.8829849362373352,284.9818725585937,284.95001220703125,298.55328369140625,294.8468322753906,297.4100646972656,297.01837158203125,284.98016357421875,1.0,0.5655184984207153,0.3567695319652557,0.3567695319652557,1.0,1.0,-2.9278481006622314,0.7441987991333008,2.1836493015289307,0.0837801545858383,0.916638433933258,0.916638433933258,0.0,161.39305114746094,140.0,52225.8984375,0.0,2235.596435546875,1.0,279.9414978027344,283.3792419433594,297.8204040527344,301.19927978515625,293.1499938964844,293.1499938964844,279.6499938964844,34253.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255731463432312,1.0,0.0,0.0,3.632075071334839,3.632098436355591,8.80243646861345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.021484375,0.0,1500.3165283203125,1895.4371337890625,0.0,2707.275634765625,0.8999013304710388,1.0,0.0,3.0,1.0,0.0
18037140,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7668179273605347,0.2889670729637146,0.2637654542922973,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8978803753852844,0.4692107737064361,0.5817561745643616,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.719744086265564,0.4549781084060669,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.843384325504303,0.3879359066486358,0.3709467053413391,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6682524681091309,0.1895277649164199,0.872181236743927,284.8869934082031,284.95001220703125,298.5373229980469,294.7862548828125,297.3997497558594,297.01031494140625,284.8878479003906,1.0,0.5576266050338745,0.3575046360492706,0.3575046360492706,1.0,1.0,-2.892848253250122,0.7348679900169373,2.15798020362854,0.082016184926033,0.8143642544746399,0.8143642544746399,0.0,156.01022338867188,128.0,51903.125,0.0,2148.593017578125,1.0,279.6587829589844,283.2828063964844,297.7998352050781,301.2314758300781,293.1499938964844,293.1499938964844,279.95001220703125,40778.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324974775314331,1.0,0.0,0.0,3.422210931777954,3.422233819961548,7.814602440703311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.23876953125,0.0,1327.720458984375,1895.4371337890625,0.0,2771.70703125,0.8591057658195496,1.0,0.0,3.0,1.0,0.0
18037200,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7668179273605347,0.2889670729637146,0.2637654542922973,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8978803753852844,0.4692107737064361,0.5817561745643616,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.719744086265564,0.4549781084060669,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.843384325504303,0.3879359066486358,0.3709467053413391,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6682524681091309,0.1895277649164199,0.872181236743927,284.8869934082031,284.95001220703125,298.5373229980469,294.7862548828125,297.3997497558594,297.01031494140625,284.8878479003906,1.0,0.5576266050338745,0.3575046360492706,0.3575046360492706,1.0,1.0,-2.892848253250122,0.7348679900169373,2.15798020362854,0.082016184926033,0.8143642544746399,0.8143642544746399,0.0,156.01022338867188,128.0,51903.125,0.0,2148.593017578125,1.0,279.6587829589844,283.2828063964844,297.7998352050781,301.2314758300781,293.1499938964844,293.1499938964844,279.95001220703125,40778.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324974775314331,1.0,0.0,0.0,3.422210931777954,3.422233819961548,7.814602440703311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.23876953125,0.0,1327.720458984375,1895.4371337890625,0.0,2771.70703125,0.8591057658195496,1.0,0.0,3.0,1.0,0.0
18037260,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.7727664113044739,0.286836713552475,0.2614507675170898,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.9053219556808472,0.4659134447574615,0.5771605372428894,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.9990000128746032,0.7211364507675171,0.4407285153865814,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.8499692678451538,0.3854239284992218,0.3681793808937073,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.6728901863098145,0.1875526309013366,0.8616800308227539,284.9698181152344,284.95001220703125,298.52197265625,294.7236633300781,297.4009704589844,297.0172424316406,284.96832275390625,1.0,0.5476422905921936,0.358555406332016,0.358555406332016,1.0,1.0,-2.852745294570923,0.7245774269104004,2.128167629241944,0.0814368203282356,0.8770548701286316,0.8770548701286316,0.0,148.28192138671875,131.0,50509.84765625,0.0,2043.6109619140625,1.0,279.9404296875,283.3919982910156,297.68701171875,300.9638366699219,293.1499938964844,293.1499938964844,280.25,34856.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212422132492065,1.0,0.0,0.0,3.4978151321411133,3.497837543487549,8.1636994764267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.39599609375,0.0,1362.1561279296875,1895.4371337890625,0.0,2667.08154296875,0.8702348470687866,1.0,0.0,3.0,1.0,0.0
18037320,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.7727664113044739,0.286836713552475,0.2614507675170898,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.9053219556808472,0.4659134447574615,0.5771605372428894,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.9990000128746032,0.7211364507675171,0.4407285153865814,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.8499692678451538,0.3854239284992218,0.3681793808937073,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.6728901863098145,0.1875526309013366,0.8616800308227539,284.9698181152344,284.95001220703125,298.52197265625,294.7236633300781,297.4009704589844,297.0172424316406,284.96832275390625,1.0,0.5476422905921936,0.358555406332016,0.358555406332016,1.0,1.0,-2.852745294570923,0.7245774269104004,2.128167629241944,0.0814368203282356,0.8770548701286316,0.8770548701286316,0.0,148.28192138671875,131.0,50509.84765625,0.0,2043.6109619140625,1.0,279.9404296875,283.3919982910156,297.68701171875,300.9638366699219,293.1499938964844,293.1499938964844,280.25,34856.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212422132492065,1.0,0.0,0.0,3.4978151321411133,3.497837543487549,8.1636994764267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.39599609375,0.0,1362.1561279296875,1895.4371337890625,0.0,2667.08154296875,0.8702348470687866,1.0,0.0,3.0,1.0,0.0
18037380,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7757323980331421,0.2849358320236206,0.2595944702625274,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9091439247131348,0.4629034101963043,0.5732592940330505,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9990000128746032,0.7239021062850952,0.4326730668544769,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.853317379951477,0.3831481039524078,0.3658714890480041,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.6748791933059692,0.185811698436737,0.8530371189117432,285.0271301269531,284.95001220703125,298.5071105957031,294.6594543457031,297.40887451171875,297.0325012207031,285.02349853515625,1.0,0.541540801525116,0.3596061766147613,0.3596061766147613,1.0,1.0,-2.824047803878784,0.7179490327835083,2.1060986518859863,0.0819908380508422,0.968153178691864,0.968153178691864,0.0,143.8035125732422,134.0,49524.70703125,0.0,1975.18408203125,1.0,280.240966796875,283.4723205566406,297.62872314453125,300.82440185546875,293.1499938964844,293.1499938964844,279.95001220703125,31765.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121731281280518,1.0,0.0,0.0,3.667901515960693,3.667924880981445,8.976945764516131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.9013671875,0.0,1521.3341064453125,1895.4371337890625,0.0,2583.2197265625,0.906108260154724,1.0,0.0,3.0,1.0,0.0
18037440,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7757323980331421,0.2849358320236206,0.2595944702625274,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9091439247131348,0.4629034101963043,0.5732592940330505,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9990000128746032,0.7239021062850952,0.4326730668544769,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.853317379951477,0.3831481039524078,0.3658714890480041,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.6748791933059692,0.185811698436737,0.8530371189117432,285.0271301269531,284.95001220703125,298.5071105957031,294.6594543457031,297.40887451171875,297.0325012207031,285.02349853515625,1.0,0.541540801525116,0.3596061766147613,0.3596061766147613,1.0,1.0,-2.824047803878784,0.7179490327835083,2.1060986518859863,0.0819908380508422,0.968153178691864,0.968153178691864,0.0,143.8035125732422,134.0,49524.70703125,0.0,1975.18408203125,1.0,280.240966796875,283.4723205566406,297.62872314453125,300.82440185546875,293.1499938964844,293.1499938964844,279.95001220703125,31765.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121731281280518,1.0,0.0,0.0,3.667901515960693,3.667924880981445,8.976945764516131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.9013671875,0.0,1521.3341064453125,1895.4371337890625,0.0,2583.2197265625,0.906108260154724,1.0,0.0,3.0,1.0,0.0
18037500,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7756387591362,0.283527135848999,0.2585425674915313,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9091455340385436,0.4609161019325256,0.5711424350738525,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9990000128746032,0.7241460084915161,0.4310733079910278,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8533909320831299,0.3816032707691192,0.3646155297756195,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.674547553062439,0.18474942445755,0.8487012386322021,284.8660583496094,284.95001220703125,298.4997863769531,294.6268615722656,297.4076538085937,297.0331115722656,284.8586120605469,1.0,0.5393872261047363,0.3601315319538116,0.3601315319538116,1.0,1.0,-2.812183618545532,0.7154352068901062,2.096748352050781,0.0823293700814247,0.8613458871841431,0.8613458871841431,0.0,142.69781494140625,134.0,50240.5859375,0.0,1950.8277587890625,1.0,279.99688720703125,283.29669189453125,297.666259765625,301.0175476074219,293.1499938964844,293.1499938964844,279.95001220703125,36613.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198943138122559,1.0,0.0,0.0,3.651013135910034,3.651037216186523,8.894469942788419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.18798828125,0.0,1538.890869140625,1895.4371337890625,0.0,2654.590087890625,0.9033867716789246,1.0,0.0,3.0,1.0,0.0
18037560,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7741564512252808,0.2819207012653351,0.2571412324905395,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.907537877559662,0.4586954116821289,0.5684999227523804,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9990000128746032,0.7236257791519165,0.4311650991439819,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8521177768707275,0.3798504769802093,0.3630174398422241,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.6730391979217529,0.1835424900054931,0.8435121774673462,284.8736877441406,284.95001220703125,298.4925537109375,294.593994140625,297.4028625488281,297.0286560058594,284.876708984375,1.0,0.5376136898994446,0.3607641756534576,0.3607641756534576,1.0,1.0,-2.80000901222229,0.7130920886993408,2.086916923522949,0.0824932232499122,0.8368317484855652,0.8368317484855652,0.0,142.2788543701172,137.0,49660.2421875,0.0,1929.4388427734373,1.0,279.9574584960937,283.31915283203125,297.6239624023437,300.9111328125,293.1499938964844,293.1499938964844,280.25,40041.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227990865707397,1.0,0.0,0.0,3.5265352725982666,3.5265588760375977,8.298312650367734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.17236328125,0.0,1429.3125,1895.4371337890625,0.0,2681.5205078125,0.8808308839797974,1.0,0.0,3.0,1.0,0.0
18037620,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7710248231887817,0.2796983420848846,0.2549496591091156,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.90389084815979,0.4552841484546661,0.5640444159507751,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9990000128746032,0.7229393124580383,0.4326552450656891,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.849139928817749,0.377200573682785,0.360340267419815,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6695811152458191,0.1815285980701446,0.8341104388237,284.984130859375,284.95001220703125,298.4781799316406,294.5276794433594,297.3993530273437,297.02752685546875,284.9826965332031,1.0,0.5351312756538391,0.3620294630527496,0.3620294630527496,1.0,1.0,-2.7805213928222656,0.7100468873977661,2.070474624633789,0.0824989527463913,0.920171320438385,0.920171320438385,0.0,142.1360321044922,140.0,48608.22265625,0.0,1898.0396728515625,1.0,280.24139404296875,283.4462585449219,297.500732421875,300.65289306640625,293.1499938964844,293.1499938964844,279.95001220703125,33927.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132724165916443,1.0,0.0,0.0,3.626009225845337,3.626032829284668,8.773060358180373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.541015625,0.0,1491.236328125,1895.4371337890625,0.0,2593.361083984375,0.8983196020126343,1.0,0.0,3.0,1.0,0.0
18037680,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7710248231887817,0.2796983420848846,0.2549496591091156,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.90389084815979,0.4552841484546661,0.5640444159507751,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9990000128746032,0.7229393124580383,0.4326552450656891,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.849139928817749,0.377200573682785,0.360340267419815,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6695811152458191,0.1815285980701446,0.8341104388237,284.984130859375,284.95001220703125,298.4781799316406,294.5276794433594,297.3993530273437,297.02752685546875,284.9826965332031,1.0,0.5351312756538391,0.3620294630527496,0.3620294630527496,1.0,1.0,-2.7805213928222656,0.7100468873977661,2.070474624633789,0.0824989527463913,0.920171320438385,0.920171320438385,0.0,142.1360321044922,140.0,48608.22265625,0.0,1898.0396728515625,1.0,280.24139404296875,283.4462585449219,297.500732421875,300.65289306640625,293.1499938964844,293.1499938964844,279.95001220703125,33927.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132724165916443,1.0,0.0,0.0,3.626009225845337,3.626032829284668,8.773060358180373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.541015625,0.0,1491.236328125,1895.4371337890625,0.0,2593.361083984375,0.8983196020126343,1.0,0.0,3.0,1.0,0.0
18037740,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7662756443023682,0.2767951190471649,0.2525940835475921,296.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8984597325325012,0.4511431157588959,0.55934739112854,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9990000128746032,0.7200098037719727,0.4366324245929718,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8445379137992859,0.3739475011825561,0.3575243949890136,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.6647547483444214,0.1791995763778686,0.8244919776916504,284.8880615234375,284.95001220703125,298.4638366699219,294.4608764648437,297.3868713378906,297.0143737792969,284.8900451660156,1.0,0.5336412191390991,0.3632947504520416,0.3632947504520416,1.0,1.0,-2.7631850242614746,0.7076230049133301,2.0555620193481445,0.0833916291594505,0.8180757761001587,0.8180757761001587,0.0,143.17523193359375,143.0,48610.94921875,0.0,1875.9075927734373,1.0,279.9587707519531,283.3461608886719,297.4804382324219,300.6994934082031,293.1499938964844,293.1499938964844,280.25,40580.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214872479438782,1.0,0.0,0.0,3.4279673099517822,3.427989959716797,7.840912985557225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.9228515625,0.0,1332.076904296875,1895.4371337890625,0.0,2669.353271484375,0.860308825969696,1.0,0.0,3.0,1.0,0.0
18037800,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7662756443023682,0.2767951190471649,0.2525940835475921,296.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8984597325325012,0.4511431157588959,0.55934739112854,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9990000128746032,0.7200098037719727,0.4366324245929718,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8445379137992859,0.3739475011825561,0.3575243949890136,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.6647547483444214,0.1791995763778686,0.8244919776916504,284.8880615234375,284.95001220703125,298.4638366699219,294.4608764648437,297.3868713378906,297.0143737792969,284.8900451660156,1.0,0.5336412191390991,0.3632947504520416,0.3632947504520416,1.0,1.0,-2.7631850242614746,0.7076230049133301,2.0555620193481445,0.0833916291594505,0.8180757761001587,0.8180757761001587,0.0,143.17523193359375,143.0,48610.94921875,0.0,1875.9075927734373,1.0,279.9587707519531,283.3461608886719,297.4804382324219,300.6994934082031,293.1499938964844,293.1499938964844,280.25,40580.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214872479438782,1.0,0.0,0.0,3.4279673099517822,3.427989959716797,7.840912985557225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.9228515625,0.0,1332.076904296875,1895.4371337890625,0.0,2669.353271484375,0.860308825969696,1.0,0.0,3.0,1.0,0.0
18037860,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7614487409591675,0.2746268212795257,0.2505560517311096,296.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8927353620529175,0.4477658867835998,0.5550746321678162,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9990000128746032,0.7171225547790527,0.4414341151714325,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.839718222618103,0.3713310360908508,0.3549771010875702,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6596999168395996,0.177157461643219,0.815298855304718,284.988037109375,284.95001220703125,298.44940185546875,294.3939819335937,297.3788452148437,297.0074157714844,284.9866638183594,1.0,0.5328093767166138,0.3643550872802734,0.3643550872802734,1.0,1.0,-2.7484426498413086,0.7054816484451294,2.0429608821868896,0.0845087170600891,0.8990491032600403,0.8990491032600403,0.0,144.70803833007812,146.0,47670.92578125,0.0,1860.3087158203125,1.0,280.2406311035156,283.46270751953125,297.3627319335937,300.45318603515625,293.1499938964844,293.1499938964844,280.54998779296875,33868.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111318945884705,1.0,0.0,0.0,3.536834955215454,3.5368576049804688,8.346855793206487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.5322265625,0.0,1395.422607421875,1895.4371337890625,0.0,2573.620849609375,0.8782799243927002,1.0,0.0,3.0,1.0,0.0
18037920,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7614487409591675,0.2746268212795257,0.2505560517311096,296.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8927353620529175,0.4477658867835998,0.5550746321678162,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9990000128746032,0.7171225547790527,0.4414341151714325,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.839718222618103,0.3713310360908508,0.3549771010875702,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6596999168395996,0.177157461643219,0.815298855304718,284.988037109375,284.95001220703125,298.44940185546875,294.3939819335937,297.3788452148437,297.0074157714844,284.9866638183594,1.0,0.5328093767166138,0.3643550872802734,0.3643550872802734,1.0,1.0,-2.7484426498413086,0.7054816484451294,2.0429608821868896,0.0845087170600891,0.8990491032600403,0.8990491032600403,0.0,144.70803833007812,146.0,47670.92578125,0.0,1860.3087158203125,1.0,280.2406311035156,283.46270751953125,297.3627319335937,300.45318603515625,293.1499938964844,293.1499938964844,280.54998779296875,33868.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111318945884705,1.0,0.0,0.0,3.536834955215454,3.5368576049804688,8.346855793206487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.5322265625,0.0,1395.422607421875,1895.4371337890625,0.0,2573.620849609375,0.8782799243927002,1.0,0.0,3.0,1.0,0.0
