time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037980,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.7568430304527283,0.272645503282547,0.248842567205429,296.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.8871118426322937,0.4446240365505218,0.5513086318969727,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.7138577103614807,0.4465940594673157,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8350296020507812,0.3689225912094116,0.3527695536613464,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.6548585891723633,0.1752719432115554,0.8071421980857849,285.06298828125,284.95001220703125,298.4346618652344,294.3273620605469,297.37225341796875,297.0023803710937,285.0595397949219,1.0,0.5325475931167603,0.3654154539108276,0.3654154539108276,1.0,1.0,-2.73664665222168,0.7042347192764282,2.032412052154541,0.0864670872688293,1.0,1.0,0.0,146.55662536621094,149.0,46921.015625,0.0,1850.8187255859373,1.0,280.5419921875,283.555419921875,297.3027648925781,300.3314208984375,293.1499938964844,293.1499938964844,280.25,31280.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033323287963867,1.0,0.0,0.0,3.726383209228516,3.726407051086426,9.26548807456129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.18359375,0.0,1583.770751953125,1895.4371337890625,0.0,2501.930908203125,0.9188273549079896,1.0,0.0,3.0,1.0,0.0
18038040,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.7568430304527283,0.272645503282547,0.248842567205429,296.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.8871118426322937,0.4446240365505218,0.5513086318969727,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.7138577103614807,0.4465940594673157,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8350296020507812,0.3689225912094116,0.3527695536613464,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.6548585891723633,0.1752719432115554,0.8071421980857849,285.06298828125,284.95001220703125,298.4346618652344,294.3273620605469,297.37225341796875,297.0023803710937,285.0595397949219,1.0,0.5325475931167603,0.3654154539108276,0.3654154539108276,1.0,1.0,-2.73664665222168,0.7042347192764282,2.032412052154541,0.0864670872688293,1.0,1.0,0.0,146.55662536621094,149.0,46921.015625,0.0,1850.8187255859373,1.0,280.5419921875,283.555419921875,297.3027648925781,300.3314208984375,293.1499938964844,293.1499938964844,280.25,31280.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033323287963867,1.0,0.0,0.0,3.726383209228516,3.726407051086426,9.26548807456129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.18359375,0.0,1583.770751953125,1895.4371337890625,0.0,2501.930908203125,0.9188273549079896,1.0,0.0,3.0,1.0,0.0
18038100,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7541722059249878,0.2712055444717407,0.2478437274694442,296.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8838937282562256,0.4425775408744812,0.5492296814918518,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9990000128746032,0.7111450433731079,0.4496636390686035,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8323426246643066,0.367316722869873,0.3515413105487823,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6521902084350586,0.1741386502981186,0.8028662204742432,284.89422607421875,284.95001220703125,298.4271240234375,294.2943115234375,297.3662414550781,296.9963684082031,284.8839416503906,1.0,0.5325419902801514,0.3659456074237823,0.3659456074237823,1.0,1.0,-2.730602502822876,0.7035306096076965,2.027071714401245,0.0877841934561729,0.911815881729126,0.911815881729126,0.0,147.7195587158203,149.0,47895.859375,0.0,1846.9796142578125,1.0,280.29638671875,283.3659362792969,297.34429931640625,300.5380249023437,293.1499938964844,293.1499938964844,280.25,34650.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123695850372314,1.0,0.0,0.0,3.748603582382202,3.7486283779144287,9.376317393616772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.119140625,0.0,1635.2919921875,1895.4371337890625,0.0,2585.03173828125,0.924536406993866,1.0,0.0,3.0,1.0,0.0
18038160,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7507088780403137,0.2694672346115112,0.2464372962713241,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8798404335975647,0.4401955008506775,0.5465450286865234,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9990000128746032,0.7075012922286987,0.4535396993160248,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8289281129837036,0.3654126822948456,0.3499139845371246,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.6489152908325195,0.1728284358978271,0.7976112961769104,284.8703918457031,284.95001220703125,298.41949462890625,294.261474609375,297.3593139648437,296.9891967773437,284.8724975585937,1.0,0.5325063467025757,0.3664499819278717,0.3664499819278717,1.0,1.0,-2.72282075881958,0.7021950483322144,2.020625591278076,0.0886435732245445,0.8700449466705322,0.8700449466705322,0.0,149.17828369140625,137.0,47552.69921875,0.0,1841.876953125,1.0,280.2568359375,283.3585205078125,297.30584716796875,300.4546813964844,293.1499938964844,293.1499938964844,280.54998779296875,38600.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169196844100952,1.0,0.0,0.0,3.6607048511505127,3.66072940826416,8.941754572333593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.81689453125,0.0,1564.6219482421875,1895.4371337890625,0.0,2627.056396484375,0.9089695811271667,1.0,0.0,3.0,1.0,0.0
18038220,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7495031356811523,0.2669579982757568,0.2439006268978119,296.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8786783218383789,0.4364185333251953,0.5415307879447937,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9990000128746032,0.7020108699798584,0.4511290788650512,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8280168175697327,0.3624056577682495,0.3468236327171325,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6471312642097473,0.170562133193016,0.7867661118507385,284.9906921386719,284.95001220703125,298.4037780761719,294.1966552734375,297.3531799316406,296.9859924316406,284.9877624511719,1.0,0.5273457169532776,0.3674586713314056,0.3674586713314056,1.0,1.0,-2.695507287979126,0.6956497430801392,1.9998575448989868,0.0879436656832695,0.9611815214157104,0.9611815214157104,0.0,147.12814331054688,125.0,46370.6171875,0.0,1791.165771484375,1.0,280.543212890625,283.496337890625,297.17364501953125,300.189697265625,293.1499938964844,293.1499938964844,280.25,33612.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082897663116455,1.0,0.0,0.0,3.756253480911255,3.7562782764434814,9.414626447323826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.6103515625,0.0,1636.2437744140625,1895.4371337890625,0.0,2547.452880859375,0.9271950125694276,1.0,0.0,3.0,1.0,0.0
18038280,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7495031356811523,0.2669579982757568,0.2439006268978119,296.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8786783218383789,0.4364185333251953,0.5415307879447937,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9990000128746032,0.7020108699798584,0.4511290788650512,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8280168175697327,0.3624056577682495,0.3468236327171325,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6471312642097473,0.170562133193016,0.7867661118507385,284.9906921386719,284.95001220703125,298.4037780761719,294.1966552734375,297.3531799316406,296.9859924316406,284.9877624511719,1.0,0.5273457169532776,0.3674586713314056,0.3674586713314056,1.0,1.0,-2.695507287979126,0.6956497430801392,1.9998575448989868,0.0879436656832695,0.9611815214157104,0.9611815214157104,0.0,147.12814331054688,125.0,46370.6171875,0.0,1791.165771484375,1.0,280.543212890625,283.496337890625,297.17364501953125,300.189697265625,293.1499938964844,293.1499938964844,280.25,33612.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082897663116455,1.0,0.0,0.0,3.756253480911255,3.7562782764434814,9.414626447323826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.6103515625,0.0,1636.2437744140625,1895.4371337890625,0.0,2547.452880859375,0.9271950125694276,1.0,0.0,3.0,1.0,0.0
18038340,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.7516195178031921,0.2638120949268341,0.2411442101001739,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8817441463470459,0.431958258152008,0.5361846089363098,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.9990000128746032,0.6976396441459656,0.4421272575855255,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8307140469551086,0.3587928712368011,0.3434799909591675,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.6482401490211487,0.168003961443901,0.7750914096832275,284.8563232421875,284.95001220703125,298.3872985839844,294.13336181640625,297.3453369140625,296.9813232421875,284.85986328125,1.0,0.5190576314926147,0.3684673607349396,0.3684673607349396,1.0,1.0,-2.658397674560547,0.6858385801315308,1.9725592136383057,0.0852396562695503,0.8243771195411682,0.8243771195411682,0.0,141.832763671875,113.0,46113.96875,0.0,1712.318603515625,1.0,280.25714111328125,283.3684997558594,297.1535339355469,300.2244567871094,293.1499938964844,293.1499938964844,280.54998779296875,41960.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816801130771637,1.0,0.0,0.0,3.5367531776428223,3.5367770195007324,8.346468689524045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.474609375,0.0,1453.999267578125,1895.4371337890625,0.0,2625.9599609375,0.8848519325256348,1.0,0.0,3.0,1.0,0.0
18038400,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.7516195178031921,0.2638120949268341,0.2411442101001739,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8817441463470459,0.431958258152008,0.5361846089363098,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.9990000128746032,0.6976396441459656,0.4421272575855255,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8307140469551086,0.3587928712368011,0.3434799909591675,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.6482401490211487,0.168003961443901,0.7750914096832275,284.8563232421875,284.95001220703125,298.3872985839844,294.13336181640625,297.3453369140625,296.9813232421875,284.85986328125,1.0,0.5190576314926147,0.3684673607349396,0.3684673607349396,1.0,1.0,-2.658397674560547,0.6858385801315308,1.9725592136383057,0.0852396562695503,0.8243771195411682,0.8243771195411682,0.0,141.832763671875,113.0,46113.96875,0.0,1712.318603515625,1.0,280.25714111328125,283.3684997558594,297.1535339355469,300.2244567871094,293.1499938964844,293.1499938964844,280.54998779296875,41960.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816801130771637,1.0,0.0,0.0,3.5367531776428223,3.5367770195007324,8.346468689524045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.474609375,0.0,1453.999267578125,1895.4371337890625,0.0,2625.9599609375,0.8848519325256348,1.0,0.0,3.0,1.0,0.0
18038460,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.7570624351501465,0.2615352869033813,0.2386424541473388,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8888081312179565,0.4283971190452575,0.531195342540741,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.9990000128746032,0.6970781683921814,0.4279080033302307,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8368044495582581,0.3559114933013916,0.3403118252754211,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.6520647406578064,0.1658243834972381,0.7635817527770996,284.97021484375,284.95001220703125,298.3699951171875,294.0719909667969,297.3405456542969,296.9808349609375,284.96832275390625,1.0,0.5085921287536621,0.369826465845108,0.369826465845108,1.0,1.0,-2.616055965423584,0.6750243306159973,1.941031694412232,0.0828331187367439,0.9004972577095032,0.9004972577095032,0.0,134.26185607910156,116.0,44672.34765625,0.0,1617.901123046875,1.0,280.5413513183594,283.5039978027344,297.0254211425781,299.9379577636719,293.1499938964844,293.1499938964844,280.25,34906.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030770421028137,1.0,0.0,0.0,3.604543924331665,3.604567289352417,8.669498470226245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.61376953125,0.0,1475.103515625,1895.4371337890625,0.0,2499.59130859375,0.8941435217857361,1.0,0.0,3.0,1.0,0.0
18038520,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.7570624351501465,0.2615352869033813,0.2386424541473388,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8888081312179565,0.4283971190452575,0.531195342540741,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.9990000128746032,0.6970781683921814,0.4279080033302307,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8368044495582581,0.3559114933013916,0.3403118252754211,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.6520647406578064,0.1658243834972381,0.7635817527770996,284.97021484375,284.95001220703125,298.3699951171875,294.0719909667969,297.3405456542969,296.9808349609375,284.96832275390625,1.0,0.5085921287536621,0.369826465845108,0.369826465845108,1.0,1.0,-2.616055965423584,0.6750243306159973,1.941031694412232,0.0828331187367439,0.9004972577095032,0.9004972577095032,0.0,134.26185607910156,116.0,44672.34765625,0.0,1617.901123046875,1.0,280.5413513183594,283.5039978027344,297.0254211425781,299.9379577636719,293.1499938964844,293.1499938964844,280.25,34906.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030770421028137,1.0,0.0,0.0,3.604543924331665,3.604567289352417,8.669498470226245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.61376953125,0.0,1475.103515625,1895.4371337890625,0.0,2499.59130859375,0.8941435217857361,1.0,0.0,3.0,1.0,0.0
18038580,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7588011026382446,0.2586968839168548,0.2361388206481933,296.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8912743926048279,0.4242476224899292,0.5261853933334351,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9990000128746032,0.6968424320220947,0.4204610288143158,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8389754891395569,0.3525348305702209,0.3371620774269104,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6528024077415466,0.1634838879108429,0.7528335452079773,284.88348388671875,284.95001220703125,298.35162353515625,294.012939453125,297.33477783203125,296.97900390625,284.8857421875,1.0,0.5019068717956543,0.3711856007575989,0.3711856007575989,1.0,1.0,-2.582757472991944,0.6670973300933838,1.91566014289856,0.082653634250164,0.7973683476448059,0.7973683476448059,0.0,130.0469970703125,119.0,44286.67578125,0.0,1553.2137451171875,1.0,280.2592468261719,283.42205810546875,297.0151672363281,299.9646911621094,293.1499938964844,293.1499938964844,280.54998779296875,41845.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079525828361511,1.0,0.0,0.0,3.344576358795166,3.3445985317230225,7.464067266482743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.80859375,0.0,1259.2508544921875,1895.4371337890625,0.0,2544.351806640625,0.8434203863143921,1.0,0.0,3.0,1.0,0.0
18038640,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7588011026382446,0.2586968839168548,0.2361388206481933,296.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8912743926048279,0.4242476224899292,0.5261853933334351,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9990000128746032,0.6968424320220947,0.4204610288143158,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8389754891395569,0.3525348305702209,0.3371620774269104,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6528024077415466,0.1634838879108429,0.7528335452079773,284.88348388671875,284.95001220703125,298.35162353515625,294.012939453125,297.33477783203125,296.97900390625,284.8857421875,1.0,0.5019068717956543,0.3711856007575989,0.3711856007575989,1.0,1.0,-2.582757472991944,0.6670973300933838,1.91566014289856,0.082653634250164,0.7973683476448059,0.7973683476448059,0.0,130.0469970703125,119.0,44286.67578125,0.0,1553.2137451171875,1.0,280.2592468261719,283.42205810546875,297.0151672363281,299.9646911621094,293.1499938964844,293.1499938964844,280.54998779296875,41845.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079525828361511,1.0,0.0,0.0,3.344576358795166,3.3445985317230225,7.464067266482743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.80859375,0.0,1259.2508544921875,1895.4371337890625,0.0,2544.351806640625,0.8434203863143921,1.0,0.0,3.0,1.0,0.0
18038700,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7585644125938416,0.2575811743736267,0.2349519580602646,296.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8911246657371521,0.4225046038627624,0.5237826108932495,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,0.6968275904655457,0.4187459349632263,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8388611674308777,0.3511077761650085,0.3356412053108215,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.652184247970581,0.1624332517385482,0.7476425170898438,284.9974365234375,284.95001220703125,298.3420104980469,293.9844055175781,297.3330993652344,296.9797058105469,285.0009765625,1.0,0.4994589388370514,0.3718651533126831,0.3718651533126831,1.0,1.0,-2.5689809322357178,0.6640580296516418,1.9049228429794312,0.0830799713730812,0.8689683079719543,0.8689683079719543,0.0,128.89430236816406,119.0,43351.67578125,0.0,1529.4664306640625,1.0,280.49383544921875,283.55206298828125,296.9237365722656,299.7132263183594,293.1499938964844,293.1499938964844,280.54998779296875,35490.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985390424728394,1.0,0.0,0.0,3.379793643951416,3.379815101623535,7.622083444402961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.94921875,0.0,1249.2880859375,1895.4371337890625,0.0,2458.075439453125,0.847227156162262,1.0,0.0,3.0,1.0,0.0
18038760,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7582288384437561,0.2565603852272033,0.2340178191661834,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8907444477081299,0.4208721220493316,0.5217556953430176,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9990000128746032,0.6966964602470398,0.4176447689533233,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8385491371154785,0.3497756719589233,0.3343624770641327,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.6514244079589844,0.1614461243152618,0.7430766224861145,284.9830017089844,284.95001220703125,298.33209228515625,293.95660400390625,297.332275390625,296.9814147949219,284.9808959960937,1.0,0.4975371956825256,0.3726703524589538,0.3726703524589538,1.0,1.0,-2.557636976242065,0.6620972752571106,1.89553964138031,0.0841250792145729,0.873977541923523,0.873977541923523,0.0,128.08302307128906,122.0,43211.1484375,0.0,1510.6771240234375,1.0,280.5400085449219,283.5378723144531,296.9053649902344,299.7170104980469,293.1499938964844,293.1499938964844,280.8500061035156,34157.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935260534286499,1.0,0.0,0.0,3.446200132369995,3.4462220668792725,7.924544433990377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.49267578125,0.0,1305.0186767578125,1895.4371337890625,0.0,2412.388916015625,0.8581599593162537,1.0,0.0,3.0,1.0,0.0
18038820,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.7562607526779175,0.2545776665210724,0.2322340607643127,296.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8883617520332336,0.4176933169364929,0.5178529620170593,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9990000128746032,0.6956725716590881,0.4177719950675964,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8365377187728882,0.3471868932247162,0.3319126069545746,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.6488392949104309,0.159537523984909,0.7344483733177185,285.0521240234375,284.95001220703125,298.3112487792969,293.9034423828125,297.3305053710937,296.9847717285156,285.048095703125,1.0,0.4948818385601043,0.3742807507514953,0.3742807507514953,1.0,1.0,-2.5387258529663086,0.6594541072845459,1.879271864891052,0.0865203440189361,0.9846491813659668,0.9846491813659668,0.0,127.53976440429688,125.0,42429.046875,0.0,1483.17333984375,1.0,280.84063720703125,283.6240234375,296.8628845214844,299.607421875,293.1499938964844,293.1499938964844,280.54998779296875,30768.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822964191436768,1.0,0.0,0.0,3.649191379547119,3.649214506149292,8.885596116670058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.60205078125,0.0,1493.13330078125,1895.4371337890625,0.0,2310.78271484375,0.901235282421112,1.0,0.0,3.0,1.0,0.0
18038880,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.7562607526779175,0.2545776665210724,0.2322340607643127,296.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8883617520332336,0.4176933169364929,0.5178529620170593,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9990000128746032,0.6956725716590881,0.4177719950675964,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8365377187728882,0.3471868932247162,0.3319126069545746,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.6488392949104309,0.159537523984909,0.7344483733177185,285.0521240234375,284.95001220703125,298.3112487792969,293.9034423828125,297.3305053710937,296.9847717285156,285.048095703125,1.0,0.4948818385601043,0.3742807507514953,0.3742807507514953,1.0,1.0,-2.5387258529663086,0.6594541072845459,1.879271864891052,0.0865203440189361,0.9846491813659668,0.9846491813659668,0.0,127.53976440429688,125.0,42429.046875,0.0,1483.17333984375,1.0,280.84063720703125,283.6240234375,296.8628845214844,299.607421875,293.1499938964844,293.1499938964844,280.54998779296875,30768.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822964191436768,1.0,0.0,0.0,3.649191379547119,3.649214506149292,8.885596116670058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.60205078125,0.0,1493.13330078125,1895.4371337890625,0.0,2310.78271484375,0.901235282421112,1.0,0.0,3.0,1.0,0.0
18038940,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.751526951789856,0.2514571249485016,0.2297971546649933,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8828229308128357,0.4132708311080932,0.5129859447479248,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9990000128746032,0.691156268119812,0.4214842021465301,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8318195939064026,0.3435426652431488,0.3288460969924927,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.6441081762313843,0.157102033495903,0.7245957255363464,284.86767578125,284.95001220703125,298.2889404296875,293.8538513183594,297.3220520019531,296.9796142578125,284.87078857421875,1.0,0.4932576715946197,0.3758911192417145,0.3758911192417145,1.0,1.0,-2.5202407836914062,0.6569398045539856,1.863300919532776,0.0883733555674552,0.841916024684906,0.841916024684906,0.0,128.4647674560547,128.0,42859.59375,0.0,1462.874755859375,1.0,280.55712890625,283.4412841796875,296.8927307128906,299.74481201171875,293.1499938964844,293.1499938964844,280.8500061035156,39541.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951103448867798,1.0,0.0,0.0,3.546811580657959,3.54683518409729,8.394010819756659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.65234375,0.0,1447.1148681640625,1895.4371337890625,0.0,2426.80712890625,0.884467601776123,1.0,0.0,3.0,1.0,0.0
18039000,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.751526951789856,0.2514571249485016,0.2297971546649933,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8828229308128357,0.4132708311080932,0.5129859447479248,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9990000128746032,0.691156268119812,0.4214842021465301,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8318195939064026,0.3435426652431488,0.3288460969924927,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.6441081762313843,0.157102033495903,0.7245957255363464,284.86767578125,284.95001220703125,298.2889404296875,293.8538513183594,297.3220520019531,296.9796142578125,284.87078857421875,1.0,0.4932576715946197,0.3758911192417145,0.3758911192417145,1.0,1.0,-2.5202407836914062,0.6569398045539856,1.863300919532776,0.0883733555674552,0.841916024684906,0.841916024684906,0.0,128.4647674560547,128.0,42859.59375,0.0,1462.874755859375,1.0,280.55712890625,283.4412841796875,296.8927307128906,299.74481201171875,293.1499938964844,293.1499938964844,280.8500061035156,39541.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951103448867798,1.0,0.0,0.0,3.546811580657959,3.54683518409729,8.394010819756659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.65234375,0.0,1447.1148681640625,1895.4371337890625,0.0,2426.80712890625,0.884467601776123,1.0,0.0,3.0,1.0,0.0
18039060,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7461770176887512,0.2490098029375076,0.2274487465620041,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8763771057128906,0.409508615732193,0.5081647634506226,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.6859910488128662,0.4266175329685211,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8262911438941956,0.3404253721237182,0.3257836997509002,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6386968493461609,0.1548456251621246,0.7144239544868469,284.9946594238281,284.95001220703125,298.2649841308594,293.8081970214844,297.3159484863281,296.978515625,284.9927978515625,1.0,0.4922701120376587,0.377229630947113,0.377229630947113,1.0,1.0,-2.503225326538086,0.6543158292770386,1.848909497261048,0.089037075638771,0.9377853870391846,0.9377853870391846,0.0,130.0171356201172,131.0,41893.17578125,0.0,1447.396484375,1.0,280.841552734375,283.58087158203125,296.7768249511719,299.5057983398437,293.1499938964844,293.1499938964844,280.54998779296875,33354.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844901084899902,1.0,0.0,0.0,3.6569552421569824,3.6569788455963135,8.923445875552716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.10400390625,0.0,1521.087646484375,1895.4371337890625,0.0,2330.546630859375,0.9048784971237184,1.0,0.0,3.0,1.0,0.0
18039120,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7461770176887512,0.2490098029375076,0.2274487465620041,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8763771057128906,0.409508615732193,0.5081647634506226,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.6859910488128662,0.4266175329685211,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8262911438941956,0.3404253721237182,0.3257836997509002,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6386968493461609,0.1548456251621246,0.7144239544868469,284.9946594238281,284.95001220703125,298.2649841308594,293.8081970214844,297.3159484863281,296.978515625,284.9927978515625,1.0,0.4922701120376587,0.377229630947113,0.377229630947113,1.0,1.0,-2.503225326538086,0.6543158292770386,1.848909497261048,0.089037075638771,0.9377853870391846,0.9377853870391846,0.0,130.0171356201172,131.0,41893.17578125,0.0,1447.396484375,1.0,280.841552734375,283.58087158203125,296.7768249511719,299.5057983398437,293.1499938964844,293.1499938964844,280.54998779296875,33354.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844901084899902,1.0,0.0,0.0,3.6569552421569824,3.6569788455963135,8.923445875552716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.10400390625,0.0,1521.087646484375,1895.4371337890625,0.0,2330.546630859375,0.9048784971237184,1.0,0.0,3.0,1.0,0.0
18039180,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7401853799819946,0.2459399551153183,0.224995270371437,296.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8691368103027344,0.4051040112972259,0.5032018423080444,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9990000128746032,0.6785318851470947,0.4329765439033508,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8199743032455444,0.3367142975330353,0.3225996494293213,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.6327627897262573,0.1522753536701202,0.7039634585380554,284.8711242675781,284.95001220703125,298.2392883300781,293.7669677734375,297.3072814941406,296.97467041015625,284.8754577636719,1.0,0.4917550086975097,0.378568172454834,0.378568172454834,1.0,1.0,-2.4869394302368164,0.6518924236297607,1.8350471258163448,0.0896016210317611,0.8160897493362427,0.8160897493362427,0.0,132.1368865966797,119.0,41989.5546875,0.0,1435.4132080078125,1.0,280.55780029296875,283.4596862792969,296.7894592285156,299.5890808105469,293.1499938964844,293.1499938964844,280.8500061035156,41454.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935249209403992,1.0,0.0,0.0,3.4525959491729736,3.4526190757751465,7.953985914355144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.9951171875,0.0,1363.041259765625,1895.4371337890625,0.0,2412.37890625,0.8661242127418518,1.0,0.0,3.0,1.0,0.0
18039240,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7401853799819946,0.2459399551153183,0.224995270371437,296.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8691368103027344,0.4051040112972259,0.5032018423080444,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9990000128746032,0.6785318851470947,0.4329765439033508,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8199743032455444,0.3367142975330353,0.3225996494293213,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.6327627897262573,0.1522753536701202,0.7039634585380554,284.8711242675781,284.95001220703125,298.2392883300781,293.7669677734375,297.3072814941406,296.97467041015625,284.8754577636719,1.0,0.4917550086975097,0.378568172454834,0.378568172454834,1.0,1.0,-2.4869394302368164,0.6518924236297607,1.8350471258163448,0.0896016210317611,0.8160897493362427,0.8160897493362427,0.0,132.1368865966797,119.0,41989.5546875,0.0,1435.4132080078125,1.0,280.55780029296875,283.4596862792969,296.7894592285156,299.5890808105469,293.1499938964844,293.1499938964844,280.8500061035156,41454.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935249209403992,1.0,0.0,0.0,3.4525959491729736,3.4526190757751465,7.953985914355144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.9951171875,0.0,1363.041259765625,1895.4371337890625,0.0,2412.37890625,0.8661242127418518,1.0,0.0,3.0,1.0,0.0
18039300,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7389701008796692,0.244695708155632,0.2236984819173813,296.8477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8677856922149658,0.4031983315944671,0.5006145238876343,296.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9990000128746032,0.6750977635383606,0.4327563643455505,296.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8187518119812012,0.335102379322052,0.3209075927734375,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6312193274497986,0.151049718260765,0.6981440186500549,284.99859619140625,284.95001220703125,298.2257080078125,293.74810791015625,297.3030700683594,296.973388671875,285.0032043457031,1.0,0.4894365072250366,0.379237413406372,0.379237413406372,1.0,1.0,-2.473710775375366,0.6489163041114807,1.8247945308685305,0.0894011706113815,0.8953108787536621,0.8953108787536621,0.0,131.60720825195312,119.0,41079.9140625,0.0,1416.267822265625,1.0,280.7966003417969,283.6014709472656,296.6986083984375,299.34454345703125,293.1499938964844,293.1499938964844,280.8500061035156,35194.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784765899181366,1.0,0.0,0.0,3.489914894104004,3.4899373054504395,8.126863804136519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.6826171875,0.0,1356.4884033203125,1895.4371337890625,0.0,2333.033935546875,0.871305525302887,1.0,0.0,3.0,1.0,0.0
18039360,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7394374012947083,0.2435941249132156,0.222641184926033,296.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8684474229812622,0.4014419615268707,0.4983721971511841,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9990000128746032,0.6724549531936646,0.4298377335071563,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8193211555480957,0.3336355686187744,0.3194488883018493,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6310024261474609,0.1499031484127044,0.6926745772361755,284.9881591796875,284.95001220703125,298.2116394042969,293.7304992675781,297.2993469238281,296.9731140136719,284.9853515625,1.0,0.4862388074398041,0.3799357712268829,0.3799357712268829,1.0,1.0,-2.458540916442871,0.6453248262405396,1.813216209411621,0.0889976695179939,0.9044844508171082,0.9044844508171082,0.0,129.87664794921875,107.0,40920.51953125,0.0,1389.8258056640625,1.0,280.841064453125,283.5893249511719,296.684326171875,299.3530578613281,293.1499938964844,293.1499938964844,280.54998779296875,33801.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799375653266907,1.0,0.0,0.0,3.561192035675049,3.5612146854400635,8.462215532745176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.55908203125,0.0,1420.5455322265625,1895.4371337890625,0.0,2289.579833984375,0.883608877658844,1.0,0.0,3.0,1.0,0.0
18039420,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7419487833976746,0.2406027913093567,0.219991460442543,296.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8720083832740784,0.3970726132392883,0.4930986762046814,296.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9990000128746032,0.667602002620697,0.4201386272907257,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8224107027053833,0.3299640119075775,0.3160189390182495,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.6320422887802124,0.1472938656806945,0.6806133389472961,284.8775329589844,284.95001220703125,298.18194580078125,293.6991882324219,297.2889404296875,296.9695129394531,284.8805236816406,1.0,0.4775717258453369,0.3813324868679046,0.3813324868679046,1.0,1.0,-2.420229434967041,0.6353514194488525,1.7848780155181885,0.0873750150203704,0.7894912958145142,0.7894912958145142,0.0,124.60929870605467,110.0,40578.19140625,0.0,1320.6134033203125,1.0,280.5595092773437,283.4896545410156,296.706298828125,299.42156982421875,293.1499938964844,293.1499938964844,280.8500061035156,42121.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861217856407166,1.0,0.0,0.0,3.306537389755249,3.3065593242645264,7.295250270544784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.3759765625,0.0,1225.06298828125,1895.4371337890625,0.0,2345.2744140625,0.8351938724517822,1.0,0.0,3.0,1.0,0.0
18039480,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7419487833976746,0.2406027913093567,0.219991460442543,296.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8720083832740784,0.3970726132392883,0.4930986762046814,296.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9990000128746032,0.667602002620697,0.4201386272907257,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8224107027053833,0.3299640119075775,0.3160189390182495,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.6320422887802124,0.1472938656806945,0.6806133389472961,284.8775329589844,284.95001220703125,298.18194580078125,293.6991882324219,297.2889404296875,296.9695129394531,284.8805236816406,1.0,0.4775717258453369,0.3813324868679046,0.3813324868679046,1.0,1.0,-2.420229434967041,0.6353514194488525,1.7848780155181885,0.0873750150203704,0.7894912958145142,0.7894912958145142,0.0,124.60929870605467,110.0,40578.19140625,0.0,1320.6134033203125,1.0,280.5595092773437,283.4896545410156,296.706298828125,299.42156982421875,293.1499938964844,293.1499938964844,280.8500061035156,42121.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861217856407166,1.0,0.0,0.0,3.306537389755249,3.3065593242645264,7.295250270544784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.3759765625,0.0,1225.06298828125,1895.4371337890625,0.0,2345.2744140625,0.8351938724517822,1.0,0.0,3.0,1.0,0.0
18039540,296.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.7422820925712585,0.0,0.2176887094974517,296.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.872646152973175,0.0,0.4882971346378326,296.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808349609375,0.9990000128746032,0.0,0.4151456654071808,296.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.8229131698608398,0.0,0.3128756582736969,296.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98248291015625,0.6311827301979065,0.0,0.6696096062660217,284.9811706542969,294.1499938964844,298.1499938964844,293.6734619140625,297.2810974121094,296.9698181152344,284.9793701171875,0.0,0.0,0.3827292025089264,0.3827292025089264,1.0,1.0,-2.390017032623291,0.6281012296676636,1.7619158029556274,0.0865453258156776,0.0,0.0,0.0,121.60594177246094,60.0,39522.03515625,0.0,1272.0750732421875,0.0,280.83941650390625,283.6099853515625,296.61431884765625,299.1927185058594,293.1499938964844,293.1499938964844,278.1499938964844,34154.5625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.409658432006836,3.409679889678955,7.757379876238701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1268.956298828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.7422820925712585,0.0,0.2176887094974517,296.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.872646152973175,0.0,0.4882971346378326,296.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808349609375,0.9990000128746032,0.0,0.4151456654071808,296.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.8229131698608398,0.0,0.3128756582736969,296.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98248291015625,0.6311827301979065,0.0,0.6696096062660217,284.9811706542969,294.1499938964844,298.1499938964844,293.6734619140625,297.2810974121094,296.9698181152344,284.9793701171875,0.0,0.0,0.3827292025089264,0.3827292025089264,1.0,1.0,-2.390017032623291,0.6281012296676636,1.7619158029556274,0.0865453258156776,0.0,0.0,0.0,121.60594177246094,60.0,39522.03515625,0.0,1272.0750732421875,0.0,280.83941650390625,283.6099853515625,296.61431884765625,299.1927185058594,293.1499938964844,293.1499938964844,278.1499938964844,34154.5625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.409658432006836,3.409679889678955,7.757379876238701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1268.956298828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505615234375,0.4370077848434448,0.0,0.0019893669523298,297.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435729980469,0.4370077848434448,0.0,0.0027233678847551,297.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794006347656,0.4370077848434448,0.0,0.0015472895465791,297.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44256591796875,0.4370077848434448,0.0,0.0020948958117514,297.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264221191406,0.0,0.0,0.0099371755495667,286.8620300292969,294.1499938964844,298.1317443847656,293.66290283203125,296.5159912109375,297.0224914550781,284.1156616210937,0.0,0.0,0.3057285249233246,0.3057285249233246,1.0,1.0,-0.0088333785533905,0.0031747431494295,0.0056586354039609,-0.0250736437737941,0.0,0.0,0.0,-0.0505858249962329,60.0,2307.077392578125,0.0,-3.064105840167031e-05,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,3.239838406443596e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3526275585706848e-11,1.3526878402114747e-11,2.5912522912270937e-17,4.5585751839993804e-10,4.5585701879957696e-10,4.95627564800461e-16,0.0,0.0,-0.0,0.0,0.0,9.977901035602988e-20,3.074177041883925e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449157714844,0.0,0.0,0.0008240191382355,297.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4338073730469,0.0,0.0,0.001776501419954,297.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46173095703125,0.0,0.0,0.001653338316828,297.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349670410156,0.0,0.0,0.0011525393929332,297.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246520996094,0.0,0.0,0.0026949218008667,286.7905578613281,294.1499938964844,298.110595703125,293.6541748046875,296.7982177734375,297.1846923828125,283.53717041015625,0.0,0.0,0.2296375185251236,0.2296375185251236,1.0,1.0,-0.0081016225740313,0.0020062085241079,0.0060954145155847,-0.0317036025226116,0.0,0.0,0.0,-0.0476353205740451,60.0,1135.382568359375,0.0,-5.8094597079616506e-06,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3361446953088276e-24,-1.6400496119559226e-24,-2.074430506086164e-27,2.244515921469004e-18,2.242676685376992e-18,1.8391680354036418e-21,0.0,0.0,-0.0,0.0,0.0,5.819592522340965e-42,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164123535156,0.0,0.0,9.446675539948046e-05,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033508300781,0.0,0.0,0.0001296502450713,298.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247741699219,0.0,0.0,7.398749585263431e-05,297.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051513671875,0.0,0.0,9.962233161786573e-05,297.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978271484375,0.0,0.0,0.0004711553337983,286.738525390625,294.1499938964844,298.05914306640625,293.6415405273437,296.16632080078125,296.7515563964844,283.2456359863281,0.0,0.0,0.0765458419919014,0.0765458419919014,1.0,1.0,-0.0108131989836692,4.400420948513784e-05,0.0107691949233412,-0.0312347430735826,0.0,0.0,0.0,-0.0617050416767597,60.0,275.60528564453125,0.0,-6.912194550068308e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.041524783232206e-42,-8.613781660204648e-42,-4.55562130751998e-42,6.96937955490999e-21,3.5440274656053874e-21,3.425352493201387e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
