time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039840,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164123535156,0.0,0.0,9.446675539948046e-05,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033508300781,0.0,0.0,0.0001296502450713,298.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247741699219,0.0,0.0,7.398749585263431e-05,297.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051513671875,0.0,0.0,9.962233161786573e-05,297.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978271484375,0.0,0.0,0.0004711553337983,286.738525390625,294.1499938964844,298.05914306640625,293.6415405273437,296.16632080078125,296.7515563964844,283.2456359863281,0.0,0.0,0.0765458419919014,0.0765458419919014,1.0,1.0,-0.0108131989836692,4.400420948513784e-05,0.0107691949233412,-0.0312347430735826,0.0,0.0,0.0,-0.0617050416767597,60.0,275.60528564453125,0.0,-6.912194550068308e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.041524783232206e-42,-8.613781660204648e-42,-4.55562130751998e-42,6.96937955490999e-21,3.5440274656053874e-21,3.425352493201387e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4963073730469,0.0,0.0,9.78454772848636e-05,298.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48358154296875,0.0,0.0,0.0001339406735496,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.508056640625,0.0,0.0,7.609245221829042e-05,297.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847412109375,0.0,0.0,0.000103033191408,297.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754638671875,0.0,0.0,0.000488766701892,286.8446655273437,294.1499938964844,298.0292053222656,293.63751220703125,296.05877685546875,296.9039001464844,283.2395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394030250608,1.996830789607884e-08,0.0010393830016255,-0.0274957828223705,0.0,0.0,0.0,-0.010178898461163,60.0,133.2162322998047,0.0,-7.412032232423371e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,0.0,7.055891014755673e-21,3.526724527401397e-21,3.529166487354276e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935607910156,0.0,0.0,9.697567293187603e-05,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808959960937,0.0,0.0,0.0001327567442785,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052185058594,0.0,0.0,7.542656385339797e-05,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820251464844,0.0,0.0,0.0001021202333504,297.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47283935546875,0.0,0.0,0.0004844070062972,286.8374938964844,294.1499938964844,297.99658203125,293.6349182128906,296.0768127441406,297.1270446777344,283.2585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333916870877,9.788230670437771e-09,0.0010333819082006,-0.0246387217193841,0.0,0.0,0.0,-0.0096551282331347,60.0,69.8514175415039,0.0,-7.280893044026018e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054093674069218e-21,3.5270839955386884e-21,3.527010082427313e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877319335937,0.0,0.0,9.528669761493802e-05,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4752502441406,0.0,0.0,0.000130444401293,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992370605469,0.0,0.0,7.411258411593735e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4763488769531,0.0,0.0,0.0001003415745799,297.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46728515625,0.0,0.0,0.0004759708535857,286.8229675292969,294.1499938964844,297.9237670898437,293.6336364746094,296.1109313964844,297.3821105957031,283.3327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153909679502,7.663250478628925e-09,0.0010153832845389,-0.0191279854625463,0.0,0.0,0.0,-0.0086118401959538,60.0,34.67331314086914,0.0,-7.029463944263625e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054146988444636e-21,3.527073090325535e-21,3.5270738981191016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877319335937,0.0,0.0,9.528669761493802e-05,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4752502441406,0.0,0.0,0.000130444401293,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992370605469,0.0,0.0,7.411258411593735e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4763488769531,0.0,0.0,0.0001003415745799,297.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46728515625,0.0,0.0,0.0004759708535857,286.8229675292969,294.1499938964844,297.9237670898437,293.6336364746094,296.1109313964844,297.3821105957031,283.3327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153909679502,7.663250478628925e-09,0.0010153832845389,-0.0191279854625463,0.0,0.0,0.0,-0.0086118401959538,60.0,34.67331314086914,0.0,-7.029463944263625e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054146988444636e-21,3.527073090325535e-21,3.5270738981191016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815368652344,0.0,0.0,9.441869042348117e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692077636719,0.0,0.0,0.0001292561209993,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.492919921875,0.0,0.0,7.343745528487489e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703063964844,0.0,0.0,9.942751785274596e-05,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613342285156,0.0,0.0,0.0004716350813396,286.80816650390625,294.1499938964844,297.841552734375,293.6370544433594,296.142578125,297.5087890625,283.4140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061359498649,6.581497569158046e-09,0.0010061293141916,-0.0162946097552776,0.0,0.0,0.0,-0.0080755492672324,60.0,27.735225677490234,0.0,-6.901957760874211e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527073090325535e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815368652344,0.0,0.0,9.441869042348117e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692077636719,0.0,0.0,0.0001292561209993,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.492919921875,0.0,0.0,7.343745528487489e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703063964844,0.0,0.0,9.942751785274596e-05,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613342285156,0.0,0.0,0.0004716350813396,286.80816650390625,294.1499938964844,297.841552734375,293.6370544433594,296.142578125,297.5087890625,283.4140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061359498649,6.581497569158046e-09,0.0010061293141916,-0.0162946097552776,0.0,0.0,0.0,-0.0080755492672324,60.0,27.735225677490234,0.0,-6.901957760874211e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527073090325535e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749450683594,0.0,0.0,9.532561671221627e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627685546875,0.0,0.0,0.0001304976613027,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861755371094,0.0,0.0,7.414283754769713e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638366699219,0.0,0.0,0.0001003825527732,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549865722656,0.0,0.0,0.0004761653835885,286.7929077148437,294.1499938964844,297.7509155273437,293.6444396972656,296.17205810546875,297.579345703125,283.493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157914366573,7.711384419906153e-09,0.001015783753246,-0.0192540623247623,0.0,0.0,0.0,-0.0086356466636061,60.0,25.81804275512696,0.0,-7.0351660497181e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749450683594,0.0,0.0,9.532561671221627e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627685546875,0.0,0.0,0.0001304976613027,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861755371094,0.0,0.0,7.414283754769713e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638366699219,0.0,0.0,0.0001003825527732,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549865722656,0.0,0.0,0.0004761653835885,286.7929077148437,294.1499938964844,297.7509155273437,293.6444396972656,296.17205810546875,297.579345703125,283.493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157914366573,7.711384419906153e-09,0.001015783753246,-0.0192540623247623,0.0,0.0,0.0,-0.0086356466636061,60.0,25.81804275512696,0.0,-7.0351660497181e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677429199219,0.0,0.0,9.881929872790352e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45574951171875,0.0,0.0,0.0001352803956251,299.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788513183594,0.0,0.0,7.686016033403575e-05,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568176269531,0.0,0.0,0.0001040615679812,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44805908203125,0.0,0.0,0.0004936169134452,286.77685546875,294.1499938964844,297.6526794433594,293.6551513671875,296.1999206542969,297.6150817871094,283.569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530108120292,1.2064555576785096e-08,0.0010529987048357,-0.0306507349014282,0.0,0.0,0.0,-0.0107936570420861,60.0,25.04759407043457,0.0,-7.56027134229953e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677429199219,0.0,0.0,9.881929872790352e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45574951171875,0.0,0.0,0.0001352803956251,299.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788513183594,0.0,0.0,7.686016033403575e-05,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568176269531,0.0,0.0,0.0001040615679812,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44805908203125,0.0,0.0,0.0004936169134452,286.77685546875,294.1499938964844,297.6526794433594,293.6551513671875,296.1999206542969,297.6150817871094,283.569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530108120292,1.2064555576785096e-08,0.0010529987048357,-0.0306507349014282,0.0,0.0,0.0,-0.0107936570420861,60.0,25.04759407043457,0.0,-7.56027134229953e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638671875,0.0,0.0,0.0001016015230561,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4519348144531,0.0,0.0,0.0001390891702612,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4748840332031,0.0,0.0,7.90241319919005e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530029296875,0.0,0.0,0.0001069913923856,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443359375,0.0,0.0,0.0005075145745649,286.76837158203125,294.1499938964844,297.6010131835937,293.6615295410156,296.2134094238281,297.6138000488281,283.6064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082656905055,1.553142858767842e-08,0.0010826414218172,-0.0397188663482666,0.0,0.0,0.0,-0.0125123225152492,60.0,24.909198760986328,0.0,-7.991967265752464e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598083496094,0.0,0.0,0.0001047280311468,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44793701171875,0.0,0.0,0.0001433692523278,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707336425781,0.0,0.0,8.145588071784005e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490051269531,0.0,0.0,0.0001102837559301,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403991699219,0.0,0.0,0.000523132039234,286.75958251953125,294.1499938964844,297.5477600097656,293.6684875488281,296.2266845703125,297.5980529785156,283.642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159653076902,1.9427440989261413e-08,0.0011159458663314,-0.0498979017138481,0.0,0.0,0.0,-0.0144436936825513,60.0,24.8791446685791,0.0,-8.491383596265224e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45098876953125,0.0,0.0,0.0001100081863114,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393310546875,0.0,0.0,0.0001505976106273,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617919921875,0.0,0.0,8.556269312975928e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403686523437,0.0,0.0,0.000115844020911,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4318542480469,0.0,0.0,0.0005495072691701,286.740966796875,294.1499938964844,297.4370422363281,293.6838073730469,296.252197265625,297.5209045410156,283.7125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722380295395,2.6007512587966643e-08,0.0011722119525074,-0.0670533999800682,0.0,0.0,0.0,-0.0177057217806577,60.0,25.11526107788086,0.0,-9.369171749540328e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45098876953125,0.0,0.0,0.0001100081863114,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393310546875,0.0,0.0,0.0001505976106273,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617919921875,0.0,0.0,8.556269312975928e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403686523437,0.0,0.0,0.000115844020911,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4318542480469,0.0,0.0,0.0005495072691701,286.740966796875,294.1499938964844,297.4370422363281,293.6838073730469,296.252197265625,297.5209045410156,283.7125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722380295395,2.6007512587966643e-08,0.0011722119525074,-0.0670533999800682,0.0,0.0,0.0,-0.0177057217806577,60.0,25.11526107788086,0.0,-9.369171749540328e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4416809082031,0.0,0.0,0.0001078903587767,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4301452636719,0.0,0.0,0.0001476983597967,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4523010253906,0.0,0.0,8.391546725761145e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311828613281,0.0,0.0,0.0001136138380388,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228210449219,0.0,0.0,0.0005389284924603,286.7216796875,294.1499938964844,297.3214416503906,293.70050048828125,296.2754211425781,297.4166564941406,283.7795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497016530483,2.3367965340526098e-08,0.0011496782535687,-0.0601776987314224,0.0,0.0,0.0,-0.0163973700255155,60.0,25.304275512695312,0.0,-9.011871782149684e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4416809082031,0.0,0.0,0.0001078903587767,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4301452636719,0.0,0.0,0.0001476983597967,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4523010253906,0.0,0.0,8.391546725761145e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311828613281,0.0,0.0,0.0001136138380388,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228210449219,0.0,0.0,0.0005389284924603,286.7216796875,294.1499938964844,297.3214416503906,293.70050048828125,296.2754211425781,297.4166564941406,283.7795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497016530483,2.3367965340526098e-08,0.0011496782535687,-0.0601776987314224,0.0,0.0,0.0,-0.0163973700255155,60.0,25.304275512695312,0.0,-9.011871782149684e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324645996094,0.0,0.0,0.0001005984304356,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211120605469,0.0,0.0,0.000137715935125,299.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429626464844,0.0,0.0,7.824390195310116e-05,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4221496582031,0.0,0.0,0.0001059350761352,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41387939453125,0.0,0.0,0.0005025042337365,286.7030944824219,294.1499938964844,297.2017822265625,293.718017578125,296.2947692871094,297.3266906738281,283.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720016434788,1.4280786331255513e-08,0.0010719874408096,-0.0364485792815685,0.0,0.0,0.0,-0.0118925273418426,60.0,24.1979923248291,0.0,-7.834851345478455e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324645996094,0.0,0.0,0.0001005984304356,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211120605469,0.0,0.0,0.000137715935125,299.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429626464844,0.0,0.0,7.824390195310116e-05,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4221496582031,0.0,0.0,0.0001059350761352,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41387939453125,0.0,0.0,0.0005025042337365,286.7030944824219,294.1499938964844,297.2017822265625,293.718017578125,296.2947692871094,297.3266906738281,283.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720016434788,1.4280786331255513e-08,0.0010719874408096,-0.0364485792815685,0.0,0.0,0.0,-0.0118925273418426,60.0,24.1979923248291,0.0,-7.834851345478455e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236145019531,0.0,0.0,9.522599430056287e-05,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41241455078125,0.0,0.0,0.0001303612516494,299.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339599609375,0.0,0.0,7.406529766740277e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41339111328125,0.0,0.0,0.0001002776407403,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052429199219,0.0,0.0,0.0004756682319566,286.6854858398437,294.1499938964844,297.0790405273437,293.73583984375,296.3101501464844,297.2605895996094,283.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147389257326,7.586185901686804e-09,0.0010147313587367,-0.018926141783595,0.0,0.0,0.0,-0.0085736718028783,60.0,22.856334686279297,0.0,-7.020341286079201e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236145019531,0.0,0.0,9.522599430056287e-05,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41241455078125,0.0,0.0,0.0001303612516494,299.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339599609375,0.0,0.0,7.406529766740277e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41339111328125,0.0,0.0,0.0001002776407403,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052429199219,0.0,0.0,0.0004756682319566,286.6854858398437,294.1499938964844,297.0790405273437,293.73583984375,296.3101501464844,297.2605895996094,283.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147389257326,7.586185901686804e-09,0.0010147313587367,-0.018926141783595,0.0,0.0,0.0,-0.0085736718028783,60.0,22.856334686279297,0.0,-7.020341286079201e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.419189453125,0.0,0.0,9.458567365072668e-05,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080505371094,0.0,0.0,0.000129484658828,299.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294738769531,0.0,0.0,7.356726564466953e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090270996094,0.0,0.0,9.960334864445032e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40093994140625,0.0,0.0,0.0004724697500932,286.6768493652344,294.1499938964844,297.0167541503906,293.74468994140625,296.3166198730469,297.2303771972656,283.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079076746478,6.7882455212497925e-09,0.0010079009225592,-0.0168361626565456,0.0,0.0,0.0,-0.0081780618056654,60.0,22.36016273498535,0.0,-6.926237006155135e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4147033691406,0.0,0.0,9.517484431853518e-05,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4036560058594,0.0,0.0,0.0001302912132814,299.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249267578125,0.0,0.0,7.40255054552108e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046325683594,0.0,0.0,0.0001002237695502,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3965759277344,0.0,0.0,0.0004754127585329,286.66815185546875,294.1499938964844,296.9540405273437,293.7534484863281,296.3225402832031,297.1956481933594,283.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141734965145,7.522272582605183e-09,0.0010141659295186,-0.0187587644904851,0.0,0.0,0.0,-0.0085418922826647,60.0,22.01424789428711,0.0,-7.012782532456185e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40533447265625,0.0,0.0,0.0001004321020445,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944091796875,0.0,0.0,0.0001374882267555,299.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154052734375,0.0,0.0,7.811451359884813e-05,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953857421875,0.0,0.0,0.0001057599292835,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.387451171875,0.0,0.0,0.0005016736686229,286.6501159667969,294.1499938964844,296.82769775390625,293.7704467773437,296.3328857421875,297.0775756835937,284.017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701767168939,1.4072981002755114e-08,0.0010701626306399,-0.0359051339328289,0.0,0.0,0.0,-0.0117892688140273,60.0,21.88762664794922,0.0,-7.808903745853969e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40533447265625,0.0,0.0,0.0001004321020445,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944091796875,0.0,0.0,0.0001374882267555,299.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154052734375,0.0,0.0,7.811451359884813e-05,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953857421875,0.0,0.0,0.0001057599292835,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.387451171875,0.0,0.0,0.0005016736686229,286.6501159667969,294.1499938964844,296.82769775390625,293.7704467773437,296.3328857421875,297.0775756835937,284.017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701767168939,1.4072981002755114e-08,0.0010701626306399,-0.0359051339328289,0.0,0.0,0.0,-0.0117892688140273,60.0,21.88762664794922,0.0,-7.808903745853969e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951416015625,0.0,0.0,0.000106025232526,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843688964844,0.0,0.0,0.0001451450225431,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40509033203125,0.0,0.0,8.246475044870749e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38531494140625,0.0,0.0,0.0001116497587645,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37750244140625,0.0,0.0,0.0005296122399158,286.6308288574219,294.1499938964844,296.7008972167969,293.7864685058594,296.3411560058594,296.8989562988281,284.0705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011297944001853,2.1042668052473346e-08,0.001129773329012,-0.0541136637330055,0.0,0.0,0.0,-0.0152445109561085,60.0,22.26568603515625,0.0,-8.702863141252237e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951416015625,0.0,0.0,0.000106025232526,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843688964844,0.0,0.0,0.0001451450225431,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40509033203125,0.0,0.0,8.246475044870749e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38531494140625,0.0,0.0,0.0001116497587645,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37750244140625,0.0,0.0,0.0005296122399158,286.6308288574219,294.1499938964844,296.7008972167969,293.7864685058594,296.3411560058594,296.8989562988281,284.0705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011297944001853,2.1042668052473346e-08,0.001129773329012,-0.0541136637330055,0.0,0.0,0.0,-0.0152445109561085,60.0,22.26568603515625,0.0,-8.702863141252237e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3844909667969,0.0,0.0,0.0001049933416652,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738708496094,0.0,0.0,0.0001437323953723,299.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.394287109375,0.0,0.0,8.166215411620215e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.37481689453125,0.0,0.0,0.0001105631308746,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670959472656,0.0,0.0,0.0005244578933343,286.6109313964844,294.1499938964844,296.57452392578125,293.8011779785156,296.3470153808594,296.73175048828125,284.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188315693289,1.97565963588886e-08,0.0011188118951395,-0.0507571697235107,0.0,0.0,0.0,-0.0146071286872029,60.0,22.311262130737305,0.0,-8.534262008197403e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3844909667969,0.0,0.0,0.0001049933416652,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738708496094,0.0,0.0,0.0001437323953723,299.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.394287109375,0.0,0.0,8.166215411620215e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.37481689453125,0.0,0.0,0.0001105631308746,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670959472656,0.0,0.0,0.0005244578933343,286.6109313964844,294.1499938964844,296.57452392578125,293.8011779785156,296.3470153808594,296.73175048828125,284.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188315693289,1.97565963588886e-08,0.0011188118951395,-0.0507571697235107,0.0,0.0,0.0,-0.0146071286872029,60.0,22.311262130737305,0.0,-8.534262008197403e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37408447265625,0.0,0.0,9.874196985037996e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636169433594,0.0,0.0,0.0001351744722342,299.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837585449219,0.0,0.0,7.679992995690554e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36456298828125,0.0,0.0,0.0001039801281876,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35693359375,0.0,0.0,0.000493231404107,286.591796875,294.1499938964844,296.4494934082031,293.8143005371094,296.3500366210937,296.6202392578125,284.1692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.196645271761554e-08,0.0010522002121433,-0.030393972992897,0.0,0.0,0.0,-0.0107452254742383,60.0,21.47950553894043,0.0,-7.548224800757455e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37408447265625,0.0,0.0,9.874196985037996e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636169433594,0.0,0.0,0.0001351744722342,299.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837585449219,0.0,0.0,7.679992995690554e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36456298828125,0.0,0.0,0.0001039801281876,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35693359375,0.0,0.0,0.000493231404107,286.591796875,294.1499938964844,296.4494934082031,293.8143005371094,296.3500366210937,296.6202392578125,284.1692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.196645271761554e-08,0.0010522002121433,-0.030393972992897,0.0,0.0,0.0,-0.0107452254742383,60.0,21.47950553894043,0.0,-7.548224800757455e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690795898437,0.0,0.0,9.605479135643692e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586730957031,0.0,0.0,0.0001314958062721,299.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3786926269531,0.0,0.0,7.47098820284009e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3595886230469,0.0,0.0,0.0001011503991321,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520202636719,0.0,0.0,0.0004798085719812,286.5826721191406,294.1499938964844,296.38775634765625,293.8201904296875,296.3505554199219,296.582275390625,284.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235657682642,8.617999647242414e-09,0.0010235571535304,-0.0216283276677131,0.0,0.0,0.0,-0.0090851997956633,60.0,20.921789169311523,0.0,-7.142968172502151e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641357421875,0.0,0.0,9.468122152611612e-05,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537902832031,0.0,0.0,0.0001296154368901,299.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736877441406,0.0,0.0,7.364153861999512e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547058105469,0.0,0.0,9.970396058633924e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471984863281,0.0,0.0,0.0004729474021587,286.5736694335937,294.1499938964844,296.3266906738281,293.8255920410156,296.3505554199219,296.5491027832031,284.2150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089181596413,6.906419436347733e-09,0.0010089112911373,-0.0171457026153802,0.0,0.0,0.0,-0.0082366447895765,60.0,20.4285945892334,0.0,-6.94013380098113e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541259765625,0.0,0.0,9.608728578314184e-05,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439025878906,0.0,0.0,0.0001315402914769,299.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3635559082031,0.0,0.0,7.473514415323734e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448181152344,0.0,0.0,0.0001011846179608,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33740234375,0.0,0.0,0.000479971000459,286.5556640625,294.1499938964844,296.2069702148437,293.8348999023437,296.34893798828125,296.4714660644531,284.2588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238824179396,8.658248340509545e-09,0.0010238736867904,-0.0217337515205144,0.0,0.0,0.0,-0.0091050146147608,60.0,19.90092086791992,0.0,-7.14777641519504e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541259765625,0.0,0.0,9.608728578314184e-05,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439025878906,0.0,0.0,0.0001315402914769,299.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3635559082031,0.0,0.0,7.473514415323734e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448181152344,0.0,0.0,0.0001011846179608,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33740234375,0.0,0.0,0.000479971000459,286.5556640625,294.1499938964844,296.2069702148437,293.8348999023437,296.34893798828125,296.4714660644531,284.2588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238824179396,8.658248340509545e-09,0.0010238736867904,-0.0217337515205144,0.0,0.0,0.0,-0.0091050146147608,60.0,19.90092086791992,0.0,-7.14777641519504e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.343505859375,0.0,0.0,0.0001022917494992,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334045410156,0.0,0.0,0.0001400339824613,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528137207031,0.0,0.0,7.956086483318359e-05,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343200683594,0.0,0.0,0.0001077182168955,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269958496094,0.0,0.0,0.0005109633202664,286.5367431640625,294.1499938964844,296.0912780761719,293.842041015625,296.34490966796875,296.3280944824219,284.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899850167334,1.6389307688768895e-08,0.001089968602173,-0.0419613867998123,0.0,0.0,0.0,-0.0129375681281089,60.0,20.113037109375,0.0,-8.100639092845088e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.343505859375,0.0,0.0,0.0001022917494992,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334045410156,0.0,0.0,0.0001400339824613,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528137207031,0.0,0.0,7.956086483318359e-05,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343200683594,0.0,0.0,0.0001077182168955,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269958496094,0.0,0.0,0.0005109633202664,286.5367431640625,294.1499938964844,296.0912780761719,293.842041015625,296.34490966796875,296.3280944824219,284.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899850167334,1.6389307688768895e-08,0.001089968602173,-0.0419613867998123,0.0,0.0,0.0,-0.0129375681281089,60.0,20.113037109375,0.0,-8.100639092845088e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320007324219,0.0,0.0,0.0001092816310119,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3220520019531,0.0,0.0,0.000149602885358,299.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3411865234375,0.0,0.0,8.499747491441667e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32293701171875,0.0,0.0,0.0001150789030361,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31573486328125,0.0,0.0,0.0005458789528347,286.5165100097656,294.1499938964844,295.9804382324219,293.846923828125,296.33843994140625,296.1434631347656,284.3405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164472894743,2.5099778255821548e-08,0.0011644478654488,-0.0646898820996284,0.0,0.0,0.0,-0.0172557067126035,60.0,20.73890686035156,0.0,-9.24551741832147e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320007324219,0.0,0.0,0.0001092816310119,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3220520019531,0.0,0.0,0.000149602885358,299.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3411865234375,0.0,0.0,8.499747491441667e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32293701171875,0.0,0.0,0.0001150789030361,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31573486328125,0.0,0.0,0.0005458789528347,286.5165100097656,294.1499938964844,295.9804382324219,293.846923828125,296.33843994140625,296.1434631347656,284.3405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164472894743,2.5099778255821548e-08,0.0011644478654488,-0.0646898820996284,0.0,0.0,0.0,-0.0172557067126035,60.0,20.73890686035156,0.0,-9.24551741832147e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
