time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042180,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199462890625,0.0,0.0,0.0001102885507862,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,0.000150981315528,299.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290100097656,0.0,0.0,8.578062988817692e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31103515625,0.0,0.0,0.0001161392356152,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039245605469,0.0,0.0,0.0005509087350219,286.4955444335937,294.1499938964844,295.8753967285156,293.8494873046875,296.32958984375,295.9896545410156,284.3786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011752330465242,2.635449014576352e-08,0.0011752067366614,-0.0679565295577049,0.0,0.0,0.0,-0.0178778730332851,60.0,21.070571899414062,0.0,-9.41665163622929e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199462890625,0.0,0.0,0.0001102885507862,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,0.000150981315528,299.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290100097656,0.0,0.0,8.578062988817692e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31103515625,0.0,0.0,0.0001161392356152,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039245605469,0.0,0.0,0.0005509087350219,286.4955444335937,294.1499938964844,295.8753967285156,293.8494873046875,296.32958984375,295.9896545410156,284.3786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011752330465242,2.635449014576352e-08,0.0011752067366614,-0.0679565295577049,0.0,0.0,0.0,-0.0178778730332851,60.0,21.070571899414062,0.0,-9.41665163622929e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0001077296547009,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042907714844,0.0,0.0,0.0001474782911827,299.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,8.379035716643557e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051452636719,0.0,0.0,0.0001134445992647,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.298095703125,0.0,0.0,0.0005381267401389,286.4852600097656,294.1499938964844,295.8253479003906,293.849853515625,296.3245544433594,295.930908203125,284.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479670647531,2.316542513369768e-08,0.0011479438981041,-0.0596497543156147,0.0,0.0,0.0,-0.016296949237585,60.0,20.895580291748047,0.0,-8.984742549955629e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082275390625,0.0,0.0,0.0001047061014105,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.298583984375,0.0,0.0,0.0001433391298633,299.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.317138671875,0.0,0.0,8.143868035404012e-05,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994384765625,0.0,0.0,0.0001102606474887,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924194335937,0.0,0.0,0.0005230235983617,286.475341796875,294.1499938964844,295.77703857421875,293.8496398925781,296.3191833496094,295.8834533691406,284.4150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115751452744,1.9397438322243943e-08,0.0011157320113852,-0.0498195216059684,0.0,0.0,0.0,-0.0144290346652269,60.0,20.53070831298828,0.0,-8.487474190133072e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29705810546875,0.0,0.0,9.908939682645725e-05,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875366210937,0.0,0.0,0.0001356500579277,299.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30584716796875,0.0,0.0,7.707009353907779e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28839111328125,0.0,0.0,0.0001043459778884,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814636230469,0.0,0.0,0.0004949673311784,286.4562683105469,294.1499938964844,295.68621826171875,293.84735107421875,296.3077392578125,295.8085632324219,284.4498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558957001194,1.2398250426315371e-08,0.00105588324368,-0.0315238907933235,0.0,0.0,0.0,-0.0109592396765947,60.0,19.60190773010254,0.0,-7.601298790405053e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29705810546875,0.0,0.0,9.908939682645725e-05,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875366210937,0.0,0.0,0.0001356500579277,299.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30584716796875,0.0,0.0,7.707009353907779e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28839111328125,0.0,0.0,0.0001043459778884,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814636230469,0.0,0.0,0.0004949673311784,286.4562683105469,294.1499938964844,295.68621826171875,293.84735107421875,296.3077392578125,295.8085632324219,284.4498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558957001194,1.2398250426315371e-08,0.00105588324368,-0.0315238907933235,0.0,0.0,0.0,-0.0109592396765947,60.0,19.60190773010254,0.0,-7.601298790405053e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862854003906,0.0,0.0,9.567681991029532e-05,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768859863281,0.0,0.0,0.0001309783401666,299.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,7.44158387533389e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777099609375,0.0,0.0,0.0001007523678708,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708740234375,0.0,0.0,0.0004779210139531,286.4380187988281,294.1499938964844,295.6038818359375,293.8425598144531,296.2955017089844,295.7519836425781,284.4832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195217328146,8.14589284914291e-09,0.001019513583742,-0.0203920025378465,0.0,0.0,0.0,-0.0088511239737272,60.0,18.8044490814209,0.0,-7.086729425509476e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862854003906,0.0,0.0,9.567681991029532e-05,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768859863281,0.0,0.0,0.0001309783401666,299.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,7.44158387533389e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777099609375,0.0,0.0,0.0001007523678708,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708740234375,0.0,0.0,0.0004779210139531,286.4380187988281,294.1499938964844,295.6038818359375,293.8425598144531,296.2955017089844,295.7519836425781,284.4832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195217328146,8.14589284914291e-09,0.001019513583742,-0.0203920025378465,0.0,0.0,0.0,-0.0088511239737272,60.0,18.8044490814209,0.0,-7.086729425509476e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,9.452115773456173e-05,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663879394531,0.0,0.0,0.0001293962704949,299.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2842712402344,0.0,0.0,7.351698150159791e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672119140625,0.0,0.0,9.953539847629143e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,0.0004721483564935,286.42022705078125,294.1499938964844,295.5308532714844,293.8352966308594,296.2823486328125,295.7037048339844,284.5152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071984725072,6.705795918549029e-09,0.0010071918368339,-0.0166202001273632,0.0,0.0,0.0,-0.0081371674314141,60.0,18.27814483642578,0.0,-6.916550177038516e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,9.452115773456173e-05,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663879394531,0.0,0.0,0.0001293962704949,299.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2842712402344,0.0,0.0,7.351698150159791e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672119140625,0.0,0.0,9.953539847629143e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,0.0004721483564935,286.42022705078125,294.1499938964844,295.5308532714844,293.8352966308594,296.2823486328125,295.7037048339844,284.5152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071984725072,6.705795918549029e-09,0.0010071918368339,-0.0166202001273632,0.0,0.0,0.0,-0.0081371674314141,60.0,18.27814483642578,0.0,-6.916550177038516e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650756835937,0.0,0.0,9.471481462242082e-05,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558898925781,0.0,0.0,0.0001296613772865,299.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735595703125,0.0,0.0,7.366760110016912e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567138671875,0.0,0.0,9.973932901630178e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25006103515625,0.0,0.0,0.0004731157678179,286.40252685546875,294.1499938964844,295.46807861328125,293.82550048828125,296.26824951171875,295.6527099609375,284.5459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092585580423,6.946965225296253e-09,0.0010092516895383,-0.0172519106417894,0.0,0.0,0.0,-0.0082567138597369,60.0,17.998523712158203,0.0,-6.944905805994497e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650756835937,0.0,0.0,9.471481462242082e-05,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558898925781,0.0,0.0,0.0001296613772865,299.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735595703125,0.0,0.0,7.366760110016912e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567138671875,0.0,0.0,9.973932901630178e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25006103515625,0.0,0.0,0.0004731157678179,286.40252685546875,294.1499938964844,295.46807861328125,293.82550048828125,296.26824951171875,295.6527099609375,284.5459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092585580423,6.946965225296253e-09,0.0010092516895383,-0.0172519106417894,0.0,0.0,0.0,-0.0082567138597369,60.0,17.998523712158203,0.0,-6.944905805994497e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597351074219,0.0,0.0,9.506913920631632e-05,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506103515625,0.0,0.0,0.0001301464362768,299.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681579589844,0.0,0.0,7.394317799480632e-05,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514343261719,0.0,0.0,0.0001001124473987,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24481201171875,0.0,0.0,0.0004748856881633,286.3936767578125,294.1499938964844,295.4407958984375,293.81964111328125,296.2608337402344,295.62432861328125,284.560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130332084372,7.388385903084327e-09,0.0010130258742719,-0.0184080954641103,0.0,0.0,0.0,-0.008475542999804,60.0,17.925981521606445,0.0,-6.996955903559865e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543640136719,0.0,0.0,9.548179514240474e-05,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24530029296875,0.0,0.0,0.000130711341626,299.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627258300781,0.0,0.0,7.426413503708318e-05,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24609375,0.0,0.0,0.0001005469966912,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395324707031,0.0,0.0,0.000476947025163,286.38482666015625,294.1499938964844,295.4164123535156,293.8131408691406,296.25323486328125,295.5945739746094,284.5753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017429982312,7.902497323186708e-09,0.0010174220660701,-0.0197545811533927,0.0,0.0,0.0,-0.0087304105982184,60.0,17.8754940032959,0.0,-7.057822415390548e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435302734375,0.0,0.0,9.617486648494378e-05,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345886230469,0.0,0.0,0.0001316601264989,299.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518005371094,0.0,0.0,7.480318890884519e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353820800781,0.0,0.0,0.0001012768261716,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288818359375,0.0,0.0,0.000480409071315,286.3670654296875,294.1499938964844,295.3767395019531,293.798095703125,296.23760986328125,295.5351257324219,284.6035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248153703287,8.765942638433444e-09,0.0010248066391795,-0.0220157504081726,0.0,0.0,0.0,-0.009158463217318,60.0,17.796043395996094,0.0,-7.16064008088324e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435302734375,0.0,0.0,9.617486648494378e-05,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345886230469,0.0,0.0,0.0001316601264989,299.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518005371094,0.0,0.0,7.480318890884519e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353820800781,0.0,0.0,0.0001012768261716,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288818359375,0.0,0.0,0.000480409071315,286.3670654296875,294.1499938964844,295.3767395019531,293.798095703125,296.23760986328125,295.5351257324219,284.6035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248153703287,8.765942638433444e-09,0.0010248066391795,-0.0220157504081726,0.0,0.0,0.0,-0.009158463217318,60.0,17.796043395996094,0.0,-7.16064008088324e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326354980469,0.0,0.0,9.645439422456548e-05,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22381591796875,0.0,0.0,0.0001320427982136,299.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408142089844,0.0,0.0,7.502059452235699e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.224609375,0.0,0.0,0.0001015711823129,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182006835937,0.0,0.0,0.0004818054148927,286.3493347167969,294.1499938964844,295.3500061035156,293.7802734375,296.2216491699219,295.4815673828125,284.6307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277939727529,9.11411479620483e-09,0.0010277848923578,-0.0229274407029151,0.0,0.0,0.0,-0.0093310726806521,60.0,17.70072364807129,0.0,-7.202309149079157e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326354980469,0.0,0.0,9.645439422456548e-05,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22381591796875,0.0,0.0,0.0001320427982136,299.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408142089844,0.0,0.0,7.502059452235699e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.224609375,0.0,0.0,0.0001015711823129,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182006835937,0.0,0.0,0.0004818054148927,286.3493347167969,294.1499938964844,295.3500061035156,293.7802734375,296.2216491699219,295.4815673828125,284.6307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277939727529,9.11411479620483e-09,0.0010277848923578,-0.0229274407029151,0.0,0.0,0.0,-0.0093310726806521,60.0,17.70072364807129,0.0,-7.202309149079157e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217712402344,0.0,0.0,9.63926868280396e-05,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130432128906,0.0,0.0,0.0001319583097938,299.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22979736328125,0.0,0.0,7.497259502997622e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138061523437,0.0,0.0,0.0001015062080114,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074890136719,0.0,0.0,0.000481497234432,286.33172607421875,294.1499938964844,295.3302917480469,293.7613220214844,296.20556640625,295.4373779296875,284.6569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271369246765,9.037105286324731e-09,0.0010271278442814,-0.0227257926017045,0.0,0.0,0.0,-0.0092929033562541,60.0,17.562185287475586,0.0,-7.193082041112575e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217712402344,0.0,0.0,9.63926868280396e-05,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130432128906,0.0,0.0,0.0001319583097938,299.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22979736328125,0.0,0.0,7.497259502997622e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138061523437,0.0,0.0,0.0001015062080114,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074890136719,0.0,0.0,0.000481497234432,286.33172607421875,294.1499938964844,295.3302917480469,293.7613220214844,296.20556640625,295.4373779296875,284.6569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271369246765,9.037105286324731e-09,0.0010271278442814,-0.0227257926017045,0.0,0.0,0.0,-0.0092929033562541,60.0,17.562185287475586,0.0,-7.193082041112575e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108764648437,0.0,0.0,9.627381223253906e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023010253906,0.0,0.0,0.0001317955757258,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188415527344,0.0,0.0,7.488012488465756e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030639648437,0.0,0.0,0.0001013810251606,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968078613281,0.0,0.0,0.0004809034871868,286.3143005371094,294.1499938964844,295.3111267089844,293.7428894042969,296.1894836425781,295.4017944335937,284.6820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025868114084,8.888861202649423e-09,0.0010258592665195,-0.0223376173526048,0.0,0.0,0.0,-0.0092194071039557,60.0,17.406064987182617,-0.0,-7.175336946829702e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108764648437,0.0,0.0,9.627381223253906e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023010253906,0.0,0.0,0.0001317955757258,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188415527344,0.0,0.0,7.488012488465756e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030639648437,0.0,0.0,0.0001013810251606,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968078613281,0.0,0.0,0.0004809034871868,286.3143005371094,294.1499938964844,295.3111267089844,293.7428894042969,296.1894836425781,295.4017944335937,284.6820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025868114084,8.888861202649423e-09,0.0010258592665195,-0.0223376173526048,0.0,0.0,0.0,-0.0092194071039557,60.0,17.406064987182617,-0.0,-7.175336946829702e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054748535156,0.0,0.0,9.620179480407388e-05,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,0.0001316969865001,299.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133483886719,0.0,0.0,7.482410728698596e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976623535156,0.0,0.0,0.0001013051805784,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19146728515625,0.0,0.0,0.0004805437638424,286.3056335449219,294.1499938964844,295.3017578125,293.7338562011719,296.1814270019531,295.3861694335937,284.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250998893752,8.799061923525642e-09,0.0010250910418108,-0.0221024733036756,0.0,0.0,0.0,-0.0091748889535665,60.0,17.326396942138672,-0.0,-7.16459851446416e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000427246094,0.0,0.0,9.611954010324553e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915588378906,0.0,0.0,0.0001315843837801,299.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078857421875,0.0,0.0,7.476012979168445e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923217773437,0.0,0.0,0.000101218567579,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861267089844,0.0,0.0,0.0004801329341717,286.2969970703125,294.1499938964844,295.2925109863281,293.7249450683594,296.1733703613281,295.3717346191406,284.7063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242231655865,8.696517284079164e-09,0.0010242144344374,-0.021833948791027,0.0,0.0,0.0,-0.0091240536421537,60.0,17.246593475341797,-0.0,-7.152345204985977e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1892395019531,0.0,0.0,9.593263530405238e-05,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18084716796875,0.0,0.0,0.0001313285029027,299.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969909667969,0.0,0.0,7.461474888259545e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816101074219,0.0,0.0,0.0001010217456496,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755065917969,0.0,0.0,0.0004791993414983,286.2799072265625,294.1499938964844,295.2743530273437,293.7074890136719,296.1572265625,295.34552001953125,284.7297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222310665994,8.463506340206095e-09,0.0010222225682809,-0.0212237704545259,0.0,0.0,0.0,-0.0090085435658693,60.0,17.08753204345703,-0.0,-7.124541667735684e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1892395019531,0.0,0.0,9.593263530405238e-05,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18084716796875,0.0,0.0,0.0001313285029027,299.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969909667969,0.0,0.0,7.461474888259545e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816101074219,0.0,0.0,0.0001010217456496,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755065917969,0.0,0.0,0.0004791993414983,286.2799072265625,294.1499938964844,295.2743530273437,293.7074890136719,296.1572265625,295.34552001953125,284.7297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222310665994,8.463506340206095e-09,0.0010222225682809,-0.0212237704545259,0.0,0.0,0.0,-0.0090085435658693,60.0,17.08753204345703,-0.0,-7.124541667735684e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784973144531,0.0,0.0,9.572116687195376e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701965332031,0.0,0.0,0.0001310390071012,299.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861267089844,0.0,0.0,7.445026858476922e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709289550781,0.0,0.0,0.0001007990576908,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649169921875,0.0,0.0,0.0004781430761795,286.2629699707031,294.1499938964844,295.25665283203125,293.6904602050781,296.14111328125,295.32232666015625,284.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199903867023295e-09,0.0010199684184044,-0.0205334555357694,0.0,0.0,0.0,-0.0088778641074895,60.0,16.930150985717773,-0.0,-7.093152731840746e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784973144531,0.0,0.0,9.572116687195376e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701965332031,0.0,0.0,0.0001310390071012,299.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861267089844,0.0,0.0,7.445026858476922e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709289550781,0.0,0.0,0.0001007990576908,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649169921875,0.0,0.0,0.0004781430761795,286.2629699707031,294.1499938964844,295.25665283203125,293.6904602050781,296.14111328125,295.32232666015625,284.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199903867023295e-09,0.0010199684184044,-0.0205334555357694,0.0,0.0,0.0,-0.0088778641074895,60.0,16.930150985717773,-0.0,-7.093152731840746e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16778564453125,0.0,0.0,9.549402602715418e-05,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596069335937,0.0,0.0,0.0001307280472246,299.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753234863281,0.0,0.0,7.427359378198162e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16033935546875,0.0,0.0,0.0001005598678602,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543884277344,0.0,0.0,0.0004770085215568,286.2462463378906,294.1499938964844,295.2393798828125,293.6737976074219,296.125,295.30133056640625,284.7742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.77545166015625,-0.0,-7.059515638729863e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16778564453125,0.0,0.0,9.549402602715418e-05,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596069335937,0.0,0.0,0.0001307280472246,299.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753234863281,0.0,0.0,7.427359378198162e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16033935546875,0.0,0.0,0.0001005598678602,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543884277344,0.0,0.0,0.0004770085215568,286.2462463378906,294.1499938964844,295.2393798828125,293.6737976074219,296.125,295.30133056640625,284.7742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.77545166015625,-0.0,-7.059515638729863e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571350097656,0.0,0.0,9.525979112368076e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490783691406,0.0,0.0,0.0001304073957726,299.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16461181640625,0.0,0.0,7.409141107928008e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497802734375,0.0,0.0,0.0001003132056212,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439208984375,0.0,0.0,0.0004758385184686,286.229736328125,294.1499938964844,295.2224426269531,293.65753173828125,296.1089172363281,295.28204345703125,284.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150583693757,7.624800346661686e-09,0.0010150506859645,-0.0190272871404886,0.0,0.0,0.0,-0.0085927601903676,60.0,16.624284744262695,-0.0,-7.024912918041083e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571350097656,0.0,0.0,9.525979112368076e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490783691406,0.0,0.0,0.0001304073957726,299.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16461181640625,0.0,0.0,7.409141107928008e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497802734375,0.0,0.0,0.0001003132056212,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439208984375,0.0,0.0,0.0004758385184686,286.229736328125,294.1499938964844,295.2224426269531,293.65753173828125,296.1089172363281,295.28204345703125,284.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150583693757,7.624800346661686e-09,0.0010150506859645,-0.0190272871404886,0.0,0.0,0.0,-0.0085927601903676,60.0,16.624284744262695,-0.0,-7.024912918041083e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15185546875,0.0,0.0,9.51426409301348e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0001302470191149,299.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592712402344,0.0,0.0,7.400028698612005e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14453125,0.0,0.0,0.0001001898417598,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,0.0004752533859573,286.2215576171875,294.1499938964844,295.214111328125,293.6495056152344,296.10089111328125,295.27301025390625,284.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138098150491,7.478778485392468e-09,0.0010138023644685,-0.018644843250513,0.0,0.0,0.0,-0.0085203722119331,60.0,16.550561904907227,-0.0,-7.007638203049282e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465759277344,0.0,0.0,9.502737520961092e-05,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386108398437,0.0,0.0,0.0001300892181461,299.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539306640625,0.0,0.0,7.391063263639808e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393127441406,0.0,0.0,0.0001000684569589,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335144042969,0.0,0.0,0.0004746776248794,286.21343994140625,294.1499938964844,295.2058410644531,293.6415405273437,296.0928649902344,295.26422119140625,284.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125811677426,7.335102303329677e-09,0.0010125738335773,-0.0182685330510139,0.0,0.0,0.0,-0.0084491455927491,60.0,16.47810935974121,-0.0,-6.990662626549239e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360778808594,0.0,0.0,9.480365406489e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282043457031,0.0,0.0,0.0001297829439863,299.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1433410644531,0.0,0.0,7.373662083409727e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12890625,0.0,0.0,9.983286872738972e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231689453125,0.0,0.0,0.0004735601251013,286.19732666015625,294.1499938964844,295.1895751953125,293.6258850097656,296.07684326171875,295.2471618652344,284.83599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101959342136,7.0562355958259104e-09,0.0010101889492943,-0.0175381191074848,0.0,0.0,0.0,-0.008310898207128,60.0,16.336362838745117,-0.0,-6.957772313853638e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360778808594,0.0,0.0,9.480365406489e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282043457031,0.0,0.0,0.0001297829439863,299.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1433410644531,0.0,0.0,7.373662083409727e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12890625,0.0,0.0,9.983286872738972e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231689453125,0.0,0.0,0.0004735601251013,286.19732666015625,294.1499938964844,295.1895751953125,293.6258850097656,296.07684326171875,295.2471618652344,284.83599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101959342136,7.0562355958259104e-09,0.0010101889492943,-0.0175381191074848,0.0,0.0,0.0,-0.008310898207128,60.0,16.336362838745117,-0.0,-6.957772313853638e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256408691406,0.0,0.0,9.459716966375709e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11785888671875,0.0,0.0,0.0001295002875849,299.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328125,0.0,0.0,7.35760186216794e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185607910156,0.0,0.0,9.961543401004748e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128845214844,0.0,0.0,0.0004725288017652,286.181396484375,294.1499938964844,295.17352294921875,293.6104431152344,296.06085205078125,295.2308959960937,284.8554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079948697239,6.7988610297220475e-09,0.0010079881176352,-0.0168639719486236,0.0,0.0,0.0,-0.0081833060830831,60.0,16.200674057006836,-0.0,-6.927485429741864e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256408691406,0.0,0.0,9.459716966375709e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11785888671875,0.0,0.0,0.0001295002875849,299.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328125,0.0,0.0,7.35760186216794e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185607910156,0.0,0.0,9.961543401004748e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128845214844,0.0,0.0,0.0004725288017652,286.181396484375,294.1499938964844,295.17352294921875,293.6104431152344,296.06085205078125,295.2308959960937,284.8554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079948697239,6.7988610297220475e-09,0.0010079881176352,-0.0168639719486236,0.0,0.0,0.0,-0.0081833060830831,60.0,16.200674057006836,-0.0,-6.927485429741864e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,9.441361180506648e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10760498046875,0.0,0.0,0.0001292489905608,299.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12237548828125,0.0,0.0,7.343324250541627e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082763671875,0.0,0.0,9.942213364411144e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026916503906,0.0,0.0,0.0004716119146905,286.16571044921875,294.1499938964844,295.15771484375,293.59521484375,296.044921875,295.2152099609375,284.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006037928164,6.570043620257593e-09,0.0010060314089059,-0.0162646081298589,0.0,0.0,0.0,-0.0080698709934949,60.0,16.071701049804688,-0.0,-6.90061412456089e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
