time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044520,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,9.441361180506648e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10760498046875,0.0,0.0,0.0001292489905608,299.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12237548828125,0.0,0.0,7.343324250541627e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082763671875,0.0,0.0,9.942213364411144e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026916503906,0.0,0.0,0.0004716119146905,286.16571044921875,294.1499938964844,295.15771484375,293.59521484375,296.044921875,295.2152099609375,284.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006037928164,6.570043620257593e-09,0.0010060314089059,-0.0162646081298589,0.0,0.0,0.0,-0.0080698709934949,60.0,16.071701049804688,-0.0,-6.90061412456089e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10498046875,0.0,0.0,9.425833559362218e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.097412109375,0.0,0.0,0.0001290364161832,299.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,7.331246888497844e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980834960937,0.0,0.0,9.925862104864792e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0925598144531,0.0,0.0,0.0004708363267127,286.15020751953125,294.1499938964844,295.14208984375,293.5802001953125,296.02899169921875,295.1999816894531,284.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043823858723,6.37646735413e-09,0.0010043760994449,-0.0157575402408838,0.0,0.0,0.0,-0.007973906584084,60.0,15.950095176696776,-0.0,-6.877922231751654e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10498046875,0.0,0.0,9.425833559362218e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.097412109375,0.0,0.0,0.0001290364161832,299.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,7.331246888497844e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980834960937,0.0,0.0,9.925862104864792e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0925598144531,0.0,0.0,0.0004708363267127,286.15020751953125,294.1499938964844,295.14208984375,293.5802001953125,296.02899169921875,295.1999816894531,284.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043823858723,6.37646735413e-09,0.0010043760994449,-0.0157575402408838,0.0,0.0,0.0,-0.007973906584084,60.0,15.950095176696776,-0.0,-6.877922231751654e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998840332031,0.0,0.0,9.419529669685288e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09234619140625,0.0,0.0,0.0001289501233259,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068420410156,0.0,0.0,7.326343620661646e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.093017578125,0.0,0.0,9.919224248733371e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875244140625,0.0,0.0,0.0004705214814748,286.142578125,294.1499938964844,295.13433837890625,293.5727233886719,296.02105712890625,295.1925048828125,284.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003710902296,6.297876886662834e-09,0.0010037046158686,-0.0155516695231199,0.0,0.0,0.0,-0.0079349484294652,60.0,15.892868041992188,-0.0,-6.868719992780825e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09478759765625,0.0,0.0,9.41368634812534e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873107910156,0.0,0.0,0.0001288701168959,299.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017150878906,0.0,0.0,7.321798329940066e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08795166015625,0.0,0.0,9.913070243783297e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08251953125,0.0,0.0,0.0004702295991592,286.13494873046875,294.1499938964844,295.1266174316406,293.5653076171875,296.0130920410156,295.18505859375,284.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030886624008,6.2250182786272035e-09,0.0010030823759734,-0.0153608126565814,0.0,0.0,0.0,-0.0078988336026668,60.0,15.836642265319824,-0.0,-6.860194901037175e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08465576171875,0.0,0.0,9.40424288273789e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0001287408376811,299.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.09149169921875,0.0,0.0,7.314452523132786e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0779113769531,0.0,0.0,9.90312619251199e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0725402832031,0.0,0.0,0.0004697579133789,286.11981201171875,294.1499938964844,295.1112365722656,293.5505065917969,295.9972229003906,295.1702575683594,284.9278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020795743912,6.107251593334695e-09,0.0010020735207945,-0.0150523167103528,0.0,0.0,0.0,-0.0078404424712061,60.0,15.729452133178713,-0.0,-6.846426003903616e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08465576171875,0.0,0.0,9.40424288273789e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0001287408376811,299.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.09149169921875,0.0,0.0,7.314452523132786e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0779113769531,0.0,0.0,9.90312619251199e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0725402832031,0.0,0.0,0.0004697579133789,286.11981201171875,294.1499938964844,295.1112365722656,293.5505065917969,295.9972229003906,295.1702575683594,284.9278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020795743912,6.107251593334695e-09,0.0010020735207945,-0.0150523167103528,0.0,0.0,0.0,-0.0078404424712061,60.0,15.729452133178713,-0.0,-6.846426003903616e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745849609375,0.0,0.0,9.397994290338828e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672912597656,0.0,0.0,0.0001286552869714,299.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813293457031,0.0,0.0,7.309592183446512e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06793212890625,0.0,0.0,9.896545816445725e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626220703125,0.0,0.0,0.000469445833005,286.1049194335937,294.1499938964844,295.095947265625,293.5357971191406,295.9813842773437,295.1555480957031,284.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014127474278,6.0292943970807755e-09,0.001001406693831,-0.0148481000214815,0.0,0.0,0.0,-0.007801794912666,60.0,15.62945556640625,-0.0,-6.837318977659379e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745849609375,0.0,0.0,9.397994290338828e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672912597656,0.0,0.0,0.0001286552869714,299.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813293457031,0.0,0.0,7.309592183446512e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06793212890625,0.0,0.0,9.896545816445725e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626220703125,0.0,0.0,0.000469445833005,286.1049194335937,294.1499938964844,295.095947265625,293.5357971191406,295.9813842773437,295.1555480957031,284.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014127474278,6.0292943970807755e-09,0.001001406693831,-0.0148481000214815,0.0,0.0,0.0,-0.007801794912666,60.0,15.62945556640625,-0.0,-6.837318977659379e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645751953125,0.0,0.0,9.3947775894776e-05,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.057373046875,0.0,0.0,0.0001286112528759,299.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712585449219,0.0,0.0,7.307089981622994e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580139160156,0.0,0.0,9.89315813058056e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527648925781,0.0,0.0,0.0004692852089647,286.0901794433594,294.1499938964844,295.0806884765625,293.5211181640625,295.9655456542969,295.14080810546875,284.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010689729824,5.989121643068529e-09,0.001001063035801,-0.0147428633645176,0.0,0.0,0.0,-0.0077818785794079,60.0,15.536443710327148,-0.0,-6.832628685060628e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645751953125,0.0,0.0,9.3947775894776e-05,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.057373046875,0.0,0.0,0.0001286112528759,299.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712585449219,0.0,0.0,7.307089981622994e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580139160156,0.0,0.0,9.89315813058056e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527648925781,0.0,0.0,0.0004692852089647,286.0901794433594,294.1499938964844,295.0806884765625,293.5211181640625,295.9655456542969,295.14080810546875,284.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010689729824,5.989121643068529e-09,0.001001063035801,-0.0147428633645176,0.0,0.0,0.0,-0.0077818785794079,60.0,15.536443710327148,-0.0,-6.832628685060628e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546569824219,0.0,0.0,9.394310472998768e-05,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04754638671875,0.0,0.0,0.0001286048645852,299.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0612487792969,0.0,0.0,7.306726183742285e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481872558594,0.0,0.0,9.892667003441602e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429992675781,0.0,0.0,0.0004692619259003,286.0756225585937,294.1499938964844,295.0654296875,293.50640869140625,295.9497375488281,295.1259765625,284.97784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010184487327,5.983208151150165e-09,0.001001012395136,-0.0147273708134889,0.0,0.0,0.0,-0.007778946775943,60.0,15.449933052062988,-0.0,-6.831938037521469e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546569824219,0.0,0.0,9.394310472998768e-05,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04754638671875,0.0,0.0,0.0001286048645852,299.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0612487792969,0.0,0.0,7.306726183742285e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481872558594,0.0,0.0,9.892667003441602e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429992675781,0.0,0.0,0.0004692619259003,286.0756225585937,294.1499938964844,295.0654296875,293.50640869140625,295.9497375488281,295.1259765625,284.97784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010184487327,5.983208151150165e-09,0.001001012395136,-0.0147273708134889,0.0,0.0,0.0,-0.007778946775943,60.0,15.449933052062988,-0.0,-6.831938037521469e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,9.395010420121253e-05,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04266357421875,0.0,0.0,0.0001286144397454,299.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562744140625,0.0,0.0,7.307269697776064e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04327392578125,0.0,0.0,9.893403330352156e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381164550781,0.0,0.0,0.0004692968796007,286.06842041015625,294.1499938964844,295.05780029296875,293.49908447265625,295.9418334960937,295.1184997558594,284.9858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010945843532,5.991878992972488e-09,0.0010010885307565,-0.0147500839084386,0.0,0.0,0.0,-0.0077832555398344,60.0,15.408859252929688,-0.0,-6.83294985037719e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448303222656,0.0,0.0,9.396242967341097e-05,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03778076171875,0.0,0.0,0.0001286313054151,299.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05133056640625,0.0,0.0,7.308228668989614e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03839111328125,0.0,0.0,9.894701361190528e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332946777344,0.0,0.0,0.0004693584924098,286.061279296875,294.1499938964844,295.0501403808594,293.49169921875,295.9339294433594,295.1109924316406,284.9938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001225435175,6.007189856660489e-09,0.0010012194979935,-0.014790192246437,0.0,0.0,0.0,-0.0077908453531563,60.0,15.369118690490724,-0.0,-6.834737575900365e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350341796875,0.0,0.0,9.400050475960596e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.028076171875,0.0,0.0,0.0001286834303755,299.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414733886719,0.0,0.0,7.311189256142825e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287170410156,0.0,0.0,9.898710413835944e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0236511230469,0.0,0.0,0.0004695487150456,286.0470886230469,294.1499938964844,295.0347595214844,293.4768981933594,295.9181213378906,295.0957946777344,285.0093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016281157732,6.054531542787345e-09,0.0010016220621764,-0.0149142118170857,0.0,0.0,0.0,-0.007814303971827,60.0,15.293628692626951,-0.0,-6.840267019470049e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350341796875,0.0,0.0,9.400050475960596e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.028076171875,0.0,0.0,0.0001286834303755,299.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414733886719,0.0,0.0,7.311189256142825e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287170410156,0.0,0.0,9.898710413835944e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0236511230469,0.0,0.0,0.0004695487150456,286.0470886230469,294.1499938964844,295.0347595214844,293.4768981933594,295.9181213378906,295.0957946777344,285.0093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016281157732,6.054531542787345e-09,0.0010016220621764,-0.0149142118170857,0.0,0.0,0.0,-0.007814303971827,60.0,15.293628692626951,-0.0,-6.840267019470049e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253295898437,0.0,0.0,9.4052949862089e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184631347656,0.0,0.0,0.0001287552295252,299.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316772460937,0.0,0.0,7.315268157981336e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190734863281,0.0,0.0,9.90423359326087e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140991210937,0.0,0.0,0.0004698107368312,286.0331115722656,294.1499938964844,295.019287109375,293.4620056152344,295.9022827148437,295.0804138183594,285.0246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021860944107,6.119787787639552e-09,0.0010021799243986,-0.0150851570069789,0.0,0.0,0.0,-0.0078466534614562,60.0,15.22227668762207,-0.0,-6.847891143024756e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253295898437,0.0,0.0,9.4052949862089e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184631347656,0.0,0.0,0.0001287552295252,299.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316772460937,0.0,0.0,7.315268157981336e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190734863281,0.0,0.0,9.90423359326087e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140991210937,0.0,0.0,0.0004698107368312,286.0331115722656,294.1499938964844,295.019287109375,293.4620056152344,295.9022827148437,295.0804138183594,285.0246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021860944107,6.119787787639552e-09,0.0010021799243986,-0.0150851570069789,0.0,0.0,0.0,-0.0078466534614562,60.0,15.22227668762207,-0.0,-6.847891143024756e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157165527344,0.0,0.0,9.411161590833216e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089111328125,0.0,0.0,0.0001288355269934,299.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02197265625,0.0,0.0,7.319830183405429e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.009521484375,0.0,0.0,9.910411608871073e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046081542969,0.0,0.0,0.0004701038124039,286.019287109375,294.1499938964844,295.0036315917969,293.44696044921875,295.886474609375,295.0648193359375,285.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028108954429,6.1927902805791746e-09,0.0010028047254309,-0.0152763919904828,0.0,0.0,0.0,-0.007882846519351,60.0,15.153715133666992,-0.0,-6.856425471823968e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157165527344,0.0,0.0,9.411161590833216e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089111328125,0.0,0.0,0.0001288355269934,299.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02197265625,0.0,0.0,7.319830183405429e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.009521484375,0.0,0.0,9.910411608871073e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046081542969,0.0,0.0,0.0004701038124039,286.019287109375,294.1499938964844,295.0036315917969,293.44696044921875,295.886474609375,295.0648193359375,285.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028108954429,6.1927902805791746e-09,0.0010028047254309,-0.0152763919904828,0.0,0.0,0.0,-0.007882846519351,60.0,15.153715133666992,-0.0,-6.856425471823968e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061340332031,0.0,0.0,9.41770849749446e-05,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994506835937,0.0,0.0,0.0001289251522393,299.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123291015625,0.0,0.0,7.324921898543835e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,9.917305578710511e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99517822265625,0.0,0.0,0.0004704308812506,286.005615234375,294.1499938964844,294.9878234863281,293.4317321777344,295.8706359863281,295.0489807128906,285.0544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035077575594,6.2742704365348345e-09,0.001003501471132,-0.0154898324981331,0.0,0.0,0.0,-0.0079232398420572,60.0,15.088068962097168,-0.0,-6.86595740262419e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061340332031,0.0,0.0,9.41770849749446e-05,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994506835937,0.0,0.0,0.0001289251522393,299.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123291015625,0.0,0.0,7.324921898543835e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,9.917305578710511e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99517822265625,0.0,0.0,0.0004704308812506,286.005615234375,294.1499938964844,294.9878234863281,293.4317321777344,295.8706359863281,295.0489807128906,285.0544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035077575594,6.2742704365348345e-09,0.001003501471132,-0.0154898324981331,0.0,0.0,0.0,-0.0079232398420572,60.0,15.088068962097168,-0.0,-6.86595740262419e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014038085937,0.0,0.0,9.420861897524446e-05,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947509765625,0.0,0.0,0.0001289683277718,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075378417969,0.0,0.0,7.327374623855576e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953308105469,0.0,0.0,9.920625598169865e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9905090332031,0.0,0.0,0.0004705884202849,285.9988708496094,294.1499938964844,294.9798278808594,293.4240417480469,295.8627014160156,295.0409851074219,285.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038432665169,6.313515488187704e-09,0.0010038369800895,-0.0155926365405321,0.0,0.0,0.0,-0.0079426951706409,60.0,15.055985450744627,-0.0,-6.87055106141088e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966735839844,0.0,0.0,9.423835581401364e-05,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99005126953125,0.0,0.0,0.0001290090294787,299.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027770996094,0.0,0.0,7.329686923185363e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906616210937,0.0,0.0,9.923757897922768e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98583984375,0.0,0.0,0.0004707369953393,285.9921875,294.1499938964844,294.9717712402344,293.4162902832031,295.85479736328125,295.0329284667969,285.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041596833616,6.350524994758189e-09,0.0010041532805189,-0.0156895834952592,0.0,0.0,0.0,-0.0079610412940382,60.0,15.024152755737305,-0.0,-6.874883951013544e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872741699219,0.0,0.0,9.429040073882788e-05,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9807434082031,0.0,0.0,0.0001290802756557,299.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933166503906,0.0,0.0,7.333734538406134e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,9.929238149197772e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765930175781,0.0,0.0,0.0004709969798568,285.9789123535156,294.1499938964844,294.9554443359375,293.40057373046875,295.83892822265625,295.01666259765625,285.0831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047137038782,6.415278086535636e-09,0.0010047073010355,-0.015859205275774,0.0,0.0,0.0,-0.0079931439831852,60.0,14.960665702819824,-0.0,-6.882468994717783e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872741699219,0.0,0.0,9.429040073882788e-05,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9807434082031,0.0,0.0,0.0001290802756557,299.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933166503906,0.0,0.0,7.333734538406134e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,9.929238149197772e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765930175781,0.0,0.0,0.0004709969798568,285.9789123535156,294.1499938964844,294.9554443359375,293.40057373046875,295.83892822265625,295.01666259765625,285.0831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047137038782,6.415278086535636e-09,0.0010047073010355,-0.015859205275774,0.0,0.0,0.0,-0.0079931439831852,60.0,14.960665702819824,-0.0,-6.882468994717783e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779663085937,0.0,0.0,9.432745719095692e-05,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715270996094,0.0,0.0,0.0001291310036322,299.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9839172363281,0.0,0.0,7.336616545217112e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720764160156,0.0,0.0,9.93314024526626e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674072265625,0.0,0.0,0.0004711821384262,285.9658203125,294.1499938964844,294.9388427734375,293.3846130371094,295.8230285644531,295.000244140625,285.0971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051078861579,6.461361667930987e-09,0.0010051014833152,-0.0159799195826053,0.0,0.0,0.0,-0.0080159902572631,60.0,14.896679878234863,-0.0,-6.887869830052298e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779663085937,0.0,0.0,9.432745719095692e-05,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715270996094,0.0,0.0,0.0001291310036322,299.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9839172363281,0.0,0.0,7.336616545217112e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720764160156,0.0,0.0,9.93314024526626e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674072265625,0.0,0.0,0.0004711821384262,285.9658203125,294.1499938964844,294.9388427734375,293.3846130371094,295.8230285644531,295.000244140625,285.0971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051078861579,6.461361667930987e-09,0.0010051014833152,-0.0159799195826053,0.0,0.0,0.0,-0.0080159902572631,60.0,14.896679878234863,-0.0,-6.887869830052298e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96875,0.0,0.0,9.434633830096573e-05,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623718261719,0.0,0.0,0.0001291568478336,299.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.974609375,0.0,0.0,7.338084833463654e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96295166015625,0.0,0.0,9.935128764482216e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95831298828125,0.0,0.0,0.0004712764930445,285.9529113769531,294.1499938964844,294.9219055175781,293.3682861328125,295.80712890625,294.9836730957031,285.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053084697574,6.4848029168729235e-09,0.0010053020669147,-0.0160413235425949,0.0,0.0,0.0,-0.0080276113003492,60.0,14.83150863647461,-0.0,-6.89061749881148e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96875,0.0,0.0,9.434633830096573e-05,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623718261719,0.0,0.0,0.0001291568478336,299.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.974609375,0.0,0.0,7.338084833463654e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96295166015625,0.0,0.0,9.935128764482216e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95831298828125,0.0,0.0,0.0004712764930445,285.9529113769531,294.1499938964844,294.9219055175781,293.3682861328125,295.80712890625,294.9836730957031,285.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053084697574,6.4848029168729235e-09,0.0010053020669147,-0.0160413235425949,0.0,0.0,0.0,-0.0080276113003492,60.0,14.83150863647461,-0.0,-6.89061749881148e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595947265625,0.0,0.0,9.43459162954241e-05,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95330810546875,0.0,0.0,0.000129156265757,299.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654235839844,0.0,0.0,7.338051364058629e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538879394531,0.0,0.0,9.935084381140769e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493103027344,0.0,0.0,0.0004712744266726,285.9402160644531,294.1499938964844,294.9045715332031,293.35162353515625,295.79119873046875,294.9669189453125,285.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053034638985,6.484193626477008e-09,0.0010052969446405,-0.016039727255702,0.0,0.0,0.0,-0.008027309551835,60.0,14.76477336883545,-0.0,-6.890545733995168e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595947265625,0.0,0.0,9.43459162954241e-05,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95330810546875,0.0,0.0,0.000129156265757,299.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654235839844,0.0,0.0,7.338051364058629e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538879394531,0.0,0.0,9.935084381140769e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493103027344,0.0,0.0,0.0004712744266726,285.9402160644531,294.1499938964844,294.9045715332031,293.35162353515625,295.79119873046875,294.9669189453125,285.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053034638985,6.484193626477008e-09,0.0010052969446405,-0.016039727255702,0.0,0.0,0.0,-0.008027309551835,60.0,14.76477336883545,-0.0,-6.890545733995168e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.955078125,0.0,0.0,9.433754166821018e-05,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488220214844,0.0,0.0,0.0001291447988478,299.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608459472656,0.0,0.0,7.337399438256398e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94940185546875,0.0,0.0,9.934201807482168e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9448547363281,0.0,0.0,0.0004712326044682,285.9339294433594,294.1499938964844,294.895751953125,293.3431396484375,295.7832336425781,294.95849609375,285.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052133584395,6.473712677035337e-09,0.0010052068391814,-0.0160122718662023,0.0,0.0,0.0,-0.0080221118405461,60.0,14.730636596679688,-0.0,-6.88931720560504e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505920410156,0.0,0.0,9.432399383513256e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443664550781,0.0,0.0,0.0001291262451559,299.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563293457031,0.0,0.0,7.336345879593864e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449157714844,0.0,0.0,9.932774992194028e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403991699219,0.0,0.0,0.0004711649380624,285.9277038574219,294.1499938964844,294.8868408203125,293.3345642089844,295.7752380371094,294.9500427246094,285.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050686541944,6.456789325426371e-09,0.0010050621349364,-0.0159679427742958,0.0,0.0,0.0,-0.0080137224867939,60.0,14.695962905883787,-0.0,-6.887333370286798e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.941650390625,0.0,0.0,9.428172052139416e-05,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355163574219,0.0,0.0,0.000129068372189,299.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94732666015625,0.0,0.0,7.333057146752253e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360656738281,0.0,0.0,9.928323561325668e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,0.0004709538188762,285.9154052734375,294.1499938964844,294.86865234375,293.31707763671875,295.75927734375,294.9329833984375,285.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046180104836,6.404035968188282e-09,0.0010046116076409,-0.0158297549933195,0.0,0.0,0.0,-0.0079875728115439,60.0,14.624942779541016,-0.0,-6.881151648485685e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.941650390625,0.0,0.0,9.428172052139416e-05,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355163574219,0.0,0.0,0.000129068372189,299.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94732666015625,0.0,0.0,7.333057146752253e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360656738281,0.0,0.0,9.928323561325668e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,0.0004709538188762,285.9154052734375,294.1499938964844,294.86865234375,293.31707763671875,295.75927734375,294.9329833984375,285.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046180104836,6.404035968188282e-09,0.0010046116076409,-0.0158297549933195,0.0,0.0,0.0,-0.0079875728115439,60.0,14.624942779541016,-0.0,-6.881151648485685e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,9.421856520930304e-05,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,0.0001289819192606,299.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384155273437,0.0,0.0,7.328144420171157e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92730712890625,0.0,0.0,9.921672608470544e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228820800781,0.0,0.0,0.0004706383624579,285.9033203125,294.1499938964844,294.8500061035156,293.2991027832031,295.74322509765625,294.91583251953125,285.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039443150162,6.325260759609819e-09,0.0010039380285888,-0.0156234037131071,0.0,0.0,0.0,-0.0079485205933451,60.0,14.551495552062988,-0.0,-6.871925961604576e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,9.421856520930304e-05,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,0.0001289819192606,299.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384155273437,0.0,0.0,7.328144420171157e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92730712890625,0.0,0.0,9.921672608470544e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228820800781,0.0,0.0,0.0004706383624579,285.9033203125,294.1499938964844,294.8500061035156,293.2991027832031,295.74322509765625,294.91583251953125,285.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039443150162,6.325260759609819e-09,0.0010039380285888,-0.0156234037131071,0.0,0.0,0.0,-0.0079485205933451,60.0,14.551495552062988,-0.0,-6.871925961604576e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
