time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046860,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241027832031,0.0,0.0,9.413684892933816e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181213378906,0.0,0.0,0.0001288700441364,299.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296264648437,0.0,0.0,7.321788871195167e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91864013671875,0.0,0.0,9.913068060996012e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.914306640625,0.0,0.0,0.0004702302394434,285.8914489746094,294.1499938964844,294.8310852050781,293.2808837890625,295.7271728515625,294.8985290527344,285.1770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030730627477,6.223367599034191e-09,0.0010030667763203,-0.0153564903885126,0.0,0.0,0.0,-0.0078980084508657,60.0,14.475858688354492,-0.0,-6.86000163341305e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241027832031,0.0,0.0,9.413684892933816e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181213378906,0.0,0.0,0.0001288700441364,299.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296264648437,0.0,0.0,7.321788871195167e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91864013671875,0.0,0.0,9.913068060996012e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.914306640625,0.0,0.0,0.0004702302394434,285.8914489746094,294.1499938964844,294.8310852050781,293.2808837890625,295.7271728515625,294.8985290527344,285.1770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030730627477,6.223367599034191e-09,0.0010030667763203,-0.0153564903885126,0.0,0.0,0.0,-0.0078980084508657,60.0,14.475858688354492,-0.0,-6.86000163341305e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154968261719,0.0,0.0,9.403847070643678e-05,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095764160156,0.0,0.0,0.0001287353661609,299.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,7.314136018976569e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100952148437,0.0,0.0,9.902707824949176e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90582275390625,0.0,0.0,0.00046973885037,285.8797912597656,294.1499938964844,294.8121337890625,293.2626647949219,295.7110900878906,294.8812255859375,285.189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020239278674,6.100709271095184e-09,0.0010020178742706,-0.0150351785123348,0.0,0.0,0.0,-0.0078372005373239,60.0,14.398552894592283,-0.0,-6.845661459919938e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154968261719,0.0,0.0,9.403847070643678e-05,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095764160156,0.0,0.0,0.0001287353661609,299.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,7.314136018976569e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100952148437,0.0,0.0,9.902707824949176e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90582275390625,0.0,0.0,0.00046973885037,285.8797912597656,294.1499938964844,294.8121337890625,293.2626647949219,295.7110900878906,294.8812255859375,285.189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020239278674,6.100709271095184e-09,0.0010020178742706,-0.0150351785123348,0.0,0.0,0.0,-0.0078372005373239,60.0,14.398552894592283,-0.0,-6.845661459919938e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112243652344,0.0,0.0,9.398475958732888e-05,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053649902344,0.0,0.0,0.0001286618498852,299.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166564941406,0.0,0.0,7.309958891710266e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9058837890625,0.0,0.0,9.89705222309567e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.901611328125,0.0,0.0,0.0004694706003647,285.8740539550781,294.1499938964844,294.8026428222656,293.2535400390625,295.7030029296875,294.87255859375,285.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014512808993,6.033757049550559e-09,0.0010014452273026,-0.014859789982438,0.0,0.0,0.0,-0.0078040091320872,60.0,14.35944938659668,-0.0,-6.837840516027427e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070129394531,0.0,0.0,9.392958600074051e-05,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9011535644531,0.0,0.0,0.0001285863108932,299.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123840332031,0.0,0.0,7.305667531909421e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90167236328125,0.0,0.0,9.891242370940744e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974304199219,0.0,0.0,0.0004691949870903,285.86834716796875,294.1499938964844,294.7931823730469,293.2444152832031,295.6949462890625,294.8639221191406,285.20220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008629178628,5.964970739569253e-09,0.0010008569806814,-0.0146795958280563,0.0,0.0,0.0,-0.0077699082903563,60.0,14.320212364196776,-0.0,-6.82980925148513e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89862060546875,0.0,0.0,9.381757263327016e-05,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8928527832031,0.0,0.0,0.0001284329628106,299.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039306640625,0.0,0.0,7.296954572666436e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89337158203125,0.0,0.0,9.879446588456632e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88916015625,0.0,0.0,0.0004686354950536,285.85711669921875,294.1499938964844,294.774169921875,293.22613525390625,295.67877197265625,294.8466796875,285.214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996689623221,5.82532910797795e-09,0.000999663141556,-0.0143137825652956,0.0,0.0,0.0,-0.0077006830833852,60.0,14.241728782653809,-0.0,-6.81352005926783e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89862060546875,0.0,0.0,9.381757263327016e-05,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8928527832031,0.0,0.0,0.0001284329628106,299.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039306640625,0.0,0.0,7.296954572666436e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89337158203125,0.0,0.0,9.879446588456632e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88916015625,0.0,0.0,0.0004686354950536,285.85711669921875,294.1499938964844,294.774169921875,293.22613525390625,295.67877197265625,294.8466796875,285.214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996689623221,5.82532910797795e-09,0.000999663141556,-0.0143137825652956,0.0,0.0,0.0,-0.0077006830833852,60.0,14.241728782653809,-0.0,-6.81352005926783e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8903503417969,0.0,0.0,9.370547195430844e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,0.0001282794983126,299.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955993652344,0.0,0.0,7.288235065061599e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851623535156,0.0,0.0,9.867641347227618e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810119628906,0.0,0.0,0.0004680755664594,285.8460693359375,294.1499938964844,294.7551574707031,293.2078552246094,295.66259765625,294.8294677734375,285.2268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984737262129,5.685582227243913e-09,0.0009984680218622,-0.0139476899057626,0.0,0.0,0.0,-0.0076314038597047,60.0,14.16349983215332,-0.0,-6.797238683020623e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8903503417969,0.0,0.0,9.370547195430844e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,0.0001282794983126,299.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955993652344,0.0,0.0,7.288235065061599e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851623535156,0.0,0.0,9.867641347227618e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810119628906,0.0,0.0,0.0004680755664594,285.8460693359375,294.1499938964844,294.7551574707031,293.2078552246094,295.66259765625,294.8294677734375,285.2268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984737262129,5.685582227243913e-09,0.0009984680218622,-0.0139476899057626,0.0,0.0,0.0,-0.0076314038597047,60.0,14.16349983215332,-0.0,-6.797238683020623e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821716308594,0.0,0.0,9.359964315081017e-05,298.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765563964844,0.0,0.0,0.0001281346194446,299.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88739013671875,0.0,0.0,7.280003774212673e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770751953125,0.0,0.0,9.856496762949972e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729858398437,0.0,0.0,0.0004675469535868,285.83526611328125,294.1499938964844,294.736083984375,293.1894836425781,295.6463623046875,294.8122863769531,285.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973453124985,5.553646875711138e-09,0.0009973398409783,-0.0136020546779036,0.0,0.0,0.0,-0.0075659975409507,60.0,14.086220741271973,-0.0,-6.781884565043583e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821716308594,0.0,0.0,9.359964315081017e-05,298.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765563964844,0.0,0.0,0.0001281346194446,299.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88739013671875,0.0,0.0,7.280003774212673e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770751953125,0.0,0.0,9.856496762949972e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729858398437,0.0,0.0,0.0004675469535868,285.83526611328125,294.1499938964844,294.736083984375,293.1894836425781,295.6463623046875,294.8122863769531,285.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973453124985,5.553646875711138e-09,0.0009973398409783,-0.0136020546779036,0.0,0.0,0.0,-0.0075659975409507,60.0,14.086220741271973,-0.0,-6.781884565043583e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741455078125,0.0,0.0,9.350417531095444e-05,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685913085937,0.0,0.0,0.000128003914142,299.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8792724609375,0.0,0.0,7.272577931871638e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690795898437,0.0,0.0,9.846443572314456e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86505126953125,0.0,0.0,0.0004670701164286,285.8246459960937,294.1499938964844,294.71697998046875,293.1711120605469,295.630126953125,294.7951354980469,285.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963273769244,5.434624750222383e-09,0.0009963219054043,-0.013290244154632,0.0,0.0,0.0,-0.0075069926679134,60.0,14.010454177856444,-0.0,-6.768048876892864e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741455078125,0.0,0.0,9.350417531095444e-05,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685913085937,0.0,0.0,0.000128003914142,299.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8792724609375,0.0,0.0,7.272577931871638e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690795898437,0.0,0.0,9.846443572314456e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86505126953125,0.0,0.0,0.0004670701164286,285.8246459960937,294.1499938964844,294.71697998046875,293.1711120605469,295.630126953125,294.7951354980469,285.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963273769244,5.434624750222383e-09,0.0009963219054043,-0.013290244154632,0.0,0.0,0.0,-0.0075069926679134,60.0,14.010454177856444,-0.0,-6.768048876892864e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701477050781,0.0,0.0,9.346211299998686e-05,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646545410156,0.0,0.0,0.0001279463322134,299.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.875244140625,0.0,0.0,7.26930593373254e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651428222656,0.0,0.0,9.842014696914704e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611145019531,0.0,0.0,0.0004668600158765,285.8194274902344,294.1499938964844,294.7074279785156,293.1618957519531,295.6219787597656,294.7865295410156,285.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958792943507,5.382182699520399e-09,0.0009958739392459,-0.0131528563797473,0.0,0.0,0.0,-0.0074809966608881,60.0,13.973390579223633,-0.0,-6.761956683476458e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662109375,0.0,0.0,9.342380508314818e-05,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,0.0001278938871109,299.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87127685546875,0.0,0.0,7.266326429089531e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612060546875,0.0,0.0,9.837980178417638e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0004666686581913,285.8142395019531,294.1499938964844,294.69781494140625,293.1526794433594,295.6138000488281,294.77789306640625,285.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954709094017,5.334414243662877e-09,0.0009954655542969,-0.0130277127027511,0.0,0.0,0.0,-0.007457316853106,60.0,13.936884880065918,-0.0,-6.756410186881112e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583679199219,0.0,0.0,9.335932554677127e-05,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529663085937,0.0,0.0,0.0001278056151932,299.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633728027344,0.0,0.0,7.261311111506075e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534545898437,0.0,0.0,9.831190254772082e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495178222656,0.0,0.0,0.0004663466243073,285.80401611328125,294.1499938964844,294.6786193847656,293.1341857910156,295.59747314453125,294.7605895996094,285.2745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947825456038,5.254004342702956e-09,0.0009947773069143,-0.0128170540556311,0.0,0.0,0.0,-0.007417450658977,60.0,13.86544704437256,-0.0,-6.747078629132376e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583679199219,0.0,0.0,9.335932554677127e-05,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529663085937,0.0,0.0,0.0001278056151932,299.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633728027344,0.0,0.0,7.261311111506075e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534545898437,0.0,0.0,9.831190254772082e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495178222656,0.0,0.0,0.0004663466243073,285.80401611328125,294.1499938964844,294.6786193847656,293.1341857910156,295.59747314453125,294.7605895996094,285.2745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947825456038,5.254004342702956e-09,0.0009947773069143,-0.0128170540556311,0.0,0.0,0.0,-0.007417450658977,60.0,13.86544704437256,-0.0,-6.747078629132376e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506774902344,0.0,0.0,9.331455657957122e-05,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453063964844,0.0,0.0,0.0001277443370781,299.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556213378906,0.0,0.0,7.257828838191926e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,9.826476161833853e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418884277344,0.0,0.0,0.0004661230486817,285.79400634765625,294.1499938964844,294.6593322753906,293.1156311035156,295.58111572265625,294.7431030273437,285.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943050099536,5.198158792296681e-09,0.0009942997712641,-0.0126707470044493,0.0,0.0,0.0,-0.0073897652328014,60.0,13.796836853027344,-0.0,-6.740602032095921e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506774902344,0.0,0.0,9.331455657957122e-05,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453063964844,0.0,0.0,0.0001277443370781,299.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556213378906,0.0,0.0,7.257828838191926e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,9.826476161833853e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418884277344,0.0,0.0,0.0004661230486817,285.79400634765625,294.1499938964844,294.6593322753906,293.1156311035156,295.58111572265625,294.7431030273437,285.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943050099536,5.198158792296681e-09,0.0009942997712641,-0.0126707470044493,0.0,0.0,0.0,-0.0073897652328014,60.0,13.796836853027344,-0.0,-6.740602032095921e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8430480957031,0.0,0.0,9.329004387836903e-05,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377685546875,0.0,0.0,0.0001277107803616,299.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479309082031,0.0,0.0,7.255921809701249e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382568359375,0.0,0.0,9.82389465207234e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344116210937,0.0,0.0,0.000466000608867,285.7841796875,294.1499938964844,294.63995361328125,293.09698486328125,295.5646667480469,294.72540283203125,285.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940430754795,5.167545946704877e-09,0.0009940379532054,-0.0125905461609363,0.0,0.0,0.0,-0.007374589331448,60.0,13.731108665466309,-0.0,-6.7370528711308e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8430480957031,0.0,0.0,9.329004387836903e-05,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377685546875,0.0,0.0,0.0001277107803616,299.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479309082031,0.0,0.0,7.255921809701249e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382568359375,0.0,0.0,9.82389465207234e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344116210937,0.0,0.0,0.000466000608867,285.7841796875,294.1499938964844,294.63995361328125,293.09698486328125,295.5646667480469,294.72540283203125,285.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940430754795,5.167545946704877e-09,0.0009940379532054,-0.0125905461609363,0.0,0.0,0.0,-0.007374589331448,60.0,13.731108665466309,-0.0,-6.7370528711308e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355712890625,0.0,0.0,9.32853145059198e-05,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8303527832031,0.0,0.0,0.0001277043047593,299.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.84039306640625,0.0,0.0,7.255553646245971e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.830810546875,0.0,0.0,9.82339697657153e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270263671875,0.0,0.0,0.0004659770347643,285.7745666503906,294.1499938964844,294.6205139160156,293.0782775878906,295.5481872558594,294.7074279785156,285.3090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939920855686,5.161588045865528e-09,0.0009939869632944,-0.0125749371945858,0.0,0.0,0.0,-0.0073716351762413,60.0,13.66826057434082,-0.0,-6.736362223591641e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355712890625,0.0,0.0,9.32853145059198e-05,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8303527832031,0.0,0.0,0.0001277043047593,299.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.84039306640625,0.0,0.0,7.255553646245971e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.830810546875,0.0,0.0,9.82339697657153e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270263671875,0.0,0.0,0.0004659770347643,285.7745666503906,294.1499938964844,294.6205139160156,293.0782775878906,295.5481872558594,294.7074279785156,285.3090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939920855686,5.161588045865528e-09,0.0009939869632944,-0.0125749371945858,0.0,0.0,0.0,-0.0073716351762413,60.0,13.66826057434082,-0.0,-6.736362223591641e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318786621094,0.0,0.0,9.329122258350252e-05,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82666015625,0.0,0.0,0.0001277123810723,299.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.836669921875,0.0,0.0,7.256012759171426e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271484375,0.0,0.0,9.824019070947544e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233642578125,0.0,0.0,0.0004660065460484,285.76983642578125,294.1499938964844,294.6107788085937,293.06890869140625,295.5399475097656,294.69830322265625,285.314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940550662577,5.168912409203585e-09,0.0009940498275682,-0.0125941270962357,0.0,0.0,0.0,-0.0073752677999436,60.0,13.638076782226562,-0.0,-6.737211322160874e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82818603515625,0.0,0.0,9.330061584478244e-05,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230285644531,0.0,0.0,0.0001277252449654,299.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329467773437,0.0,0.0,7.25674326531589e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.823486328125,0.0,0.0,9.825007145991548e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197326660156,0.0,0.0,0.0004660534614231,285.76513671875,294.1499938964844,294.6010131835937,293.0595092773437,295.5316467285156,294.6890869140625,285.3203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941551834344,5.180576412300297e-09,0.000994149944745,-0.0126246837899088,0.0,0.0,0.0,-0.0073810517787933,60.0,13.608490943908691,-0.0,-6.738563484987027e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208923339844,0.0,0.0,9.33290648390539e-05,298.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157958984375,0.0,0.0,0.0001277641858905,299.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255920410156,0.0,0.0,7.258955884026363e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162536621094,0.0,0.0,9.82800338533707e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81256103515625,0.0,0.0,0.0004661956336349,285.7558898925781,294.1499938964844,294.5813903808594,293.0406188964844,295.5150756835937,294.67047119140625,285.33154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944569319486,5.2159578878274715e-09,0.0009944516932591,-0.0127173783257603,0.0,0.0,0.0,-0.007398588117212,60.0,13.550735473632812,-0.0,-6.742666158743307e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208923339844,0.0,0.0,9.33290648390539e-05,298.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157958984375,0.0,0.0,0.0001277641858905,299.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255920410156,0.0,0.0,7.258955884026363e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162536621094,0.0,0.0,9.82800338533707e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81256103515625,0.0,0.0,0.0004661956336349,285.7558898925781,294.1499938964844,294.5813903808594,293.0406188964844,295.5150756835937,294.67047119140625,285.33154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944569319486,5.2159578878274715e-09,0.0009944516932591,-0.0127173783257603,0.0,0.0,0.0,-0.007398588117212,60.0,13.550735473632812,-0.0,-6.742666158743307e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.813720703125,0.0,0.0,9.337212395621464e-05,298.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086853027344,0.0,0.0,0.0001278231211472,299.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,7.262304279720411e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80914306640625,0.0,0.0,9.832537762122227e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80548095703125,0.0,0.0,0.0004664107400458,285.746826171875,294.1499938964844,294.5616760253906,293.02166748046875,295.4984130859375,294.65142822265625,285.3426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949152590706,5.269536362817462e-09,0.0009949099039658,-0.0128577454015612,0.0,0.0,0.0,-0.00742514943704,60.0,13.495315551757812,-0.0,-6.748881276052998e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.813720703125,0.0,0.0,9.337212395621464e-05,298.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086853027344,0.0,0.0,0.0001278231211472,299.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,7.262304279720411e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80914306640625,0.0,0.0,9.832537762122227e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80548095703125,0.0,0.0,0.0004664107400458,285.746826171875,294.1499938964844,294.5616760253906,293.02166748046875,295.4984130859375,294.65142822265625,285.3426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949152590706,5.269536362817462e-09,0.0009949099039658,-0.0128577454015612,0.0,0.0,0.0,-0.00742514943704,60.0,13.495315551757812,-0.0,-6.748881276052998e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066711425781,0.0,0.0,9.342377597931772e-05,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016967773437,0.0,0.0,0.0001278938434552,299.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8112487792969,0.0,0.0,7.266321335919201e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021240234375,0.0,0.0,9.837977268034592e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79852294921875,0.0,0.0,0.0004666688037104,285.7379455566406,294.1499938964844,294.5418701171875,293.0025939941406,295.481689453125,294.6320495605469,285.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954650886356,5.333831154530344e-09,0.0009954597335308,-0.0130261853337287,0.0,0.0,0.0,-0.0074570230208337,60.0,13.441597938537598,-0.0,-6.756342685321215e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066711425781,0.0,0.0,9.342377597931772e-05,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016967773437,0.0,0.0,0.0001278938434552,299.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8112487792969,0.0,0.0,7.266321335919201e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021240234375,0.0,0.0,9.837977268034592e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79852294921875,0.0,0.0,0.0004666688037104,285.7379455566406,294.1499938964844,294.5418701171875,293.0025939941406,295.481689453125,294.6320495605469,285.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954650886356,5.333831154530344e-09,0.0009954597335308,-0.0130261853337287,0.0,0.0,0.0,-0.0074570230208337,60.0,13.441597938537598,-0.0,-6.756342685321215e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996826171875,0.0,0.0,9.347988816443832e-05,298.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947998046875,0.0,0.0,0.0001279706484638,299.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042297363281,0.0,0.0,7.270685455296189e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79522705078125,0.0,0.0,9.84388607321307e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916564941406,0.0,0.0,0.0004669491027016,285.729248046875,294.1499938964844,294.5219421386719,292.9834289550781,295.46490478515625,294.6123352050781,285.3646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960624156519,5.403677061366352e-09,0.0009960569441318,-0.0132091687992215,0.0,0.0,0.0,-0.0074916491284966,60.0,13.389026641845703,-0.0,-6.764453530649919e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996826171875,0.0,0.0,9.347988816443832e-05,298.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947998046875,0.0,0.0,0.0001279706484638,299.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042297363281,0.0,0.0,7.270685455296189e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79522705078125,0.0,0.0,9.84388607321307e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916564941406,0.0,0.0,0.0004669491027016,285.729248046875,294.1499938964844,294.5219421386719,292.9834289550781,295.46490478515625,294.6123352050781,285.3646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960624156519,5.403677061366352e-09,0.0009960569441318,-0.0132091687992215,0.0,0.0,0.0,-0.0074916491284966,60.0,13.389026641845703,-0.0,-6.764453530649919e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962646484375,0.0,0.0,9.35081479838118e-05,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913818359375,0.0,0.0,0.0001280093274544,299.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80078125,0.0,0.0,7.272882794495672e-05,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79180908203125,0.0,0.0,9.846861939877272e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78826904296875,0.0,0.0,0.0004670902853831,285.7250061035156,294.1499938964844,294.5119323730469,292.97381591796875,295.4564819335937,294.6023254394531,285.3700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963630000129,5.438850259054106e-09,0.0009963575284928,-0.0133013147860765,0.0,0.0,0.0,-0.0075090848840773,60.0,13.363042831420898,-0.0,-6.768539861923274e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928466796875,0.0,0.0,9.353552741231395e-05,298.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879943847656,0.0,0.0,0.0001280468131881,299.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973327636719,0.0,0.0,7.275012467289343e-05,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884521484375,0.0,0.0,9.849744674284012e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,0.0004672270442824,285.72076416015625,294.1499938964844,294.5018920898437,292.9641418457031,295.4480285644531,294.5922546386719,285.37548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966543875634,5.4729292209287905e-09,0.0009966489160433,-0.0133905941620469,0.0,0.0,0.0,-0.0075259795412421,60.0,13.337105751037598,-0.0,-6.7725004271324e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,9.358667739434168e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812805175781,0.0,0.0,0.0001281168370041,299.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904968261719,0.0,0.0,7.278990233317018e-05,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817077636719,0.0,0.0,9.855131065705792e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,0.0004674825759138,285.71240234375,294.1499938964844,294.48175048828125,292.9447631835937,295.4311218261719,294.5720520019531,285.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971992112696,5.536597402766574e-09,0.0009971937397494,-0.013557388447225,0.0,0.0,0.0,-0.0075575439259409,60.0,13.285026550292969,-0.0,-6.779902150810814e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,9.358667739434168e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812805175781,0.0,0.0,0.0001281168370041,299.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904968261719,0.0,0.0,7.278990233317018e-05,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817077636719,0.0,0.0,9.855131065705792e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,0.0004674825759138,285.71240234375,294.1499938964844,294.48175048828125,292.9447631835937,295.4311218261719,294.5720520019531,285.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971992112696,5.536597402766574e-09,0.0009971937397494,-0.013557388447225,0.0,0.0,0.0,-0.0075575439259409,60.0,13.285026550292969,-0.0,-6.779902150810814e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794189453125,0.0,0.0,9.362903801957144e-05,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77471923828125,0.0,0.0,0.0001281748263863,299.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838134765625,0.0,0.0,7.282285514520481e-05,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751159667969,0.0,0.0,9.859591955319048e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716979980469,0.0,0.0,0.0004676942189689,285.7042541503906,294.1499938964844,294.4614562988281,292.9252319335937,295.4141540527344,294.5516052246094,285.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997650087811,5.5893174533139245e-09,0.0009976444998756,-0.0136955026537179,0.0,0.0,0.0,-0.0075836791656911,60.0,13.232419967651367,-0.0,-6.786034134620422e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
