time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049200,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794189453125,0.0,0.0,9.362903801957144e-05,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77471923828125,0.0,0.0,0.0001281748263863,299.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838134765625,0.0,0.0,7.282285514520481e-05,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751159667969,0.0,0.0,9.859591955319048e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716979980469,0.0,0.0,0.0004676942189689,285.7042541503906,294.1499938964844,294.4614562988281,292.9252319335937,295.4141540527344,294.5516052246094,285.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997650087811,5.5893174533139245e-09,0.0009976444998756,-0.0136955026537179,0.0,0.0,0.0,-0.0075836791656911,60.0,13.232419967651367,-0.0,-6.786034134620422e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728881835937,0.0,0.0,9.365853475173937e-05,298.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682189941406,0.0,0.0,0.0001282152079511,299.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,7.284578896360472e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686462402344,0.0,0.0,9.862698061624542e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652587890625,0.0,0.0,0.0004678416007664,285.6962890625,294.1499938964844,294.4410095214844,292.90557861328125,295.3970947265625,294.531005859375,285.4075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979638271033,5.626005883385687e-09,0.0009979582391679,-0.0137916160747408,0.0,0.0,0.0,-0.007601867429912,60.0,13.178773880004885,-0.0,-6.790303785919606e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728881835937,0.0,0.0,9.365853475173937e-05,298.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682189941406,0.0,0.0,0.0001282152079511,299.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,7.284578896360472e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686462402344,0.0,0.0,9.862698061624542e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652587890625,0.0,0.0,0.0004678416007664,285.6962890625,294.1499938964844,294.4410095214844,292.90557861328125,295.3970947265625,294.531005859375,285.4075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979638271033,5.626005883385687e-09,0.0009979582391679,-0.0137916160747408,0.0,0.0,0.0,-0.007601867429912,60.0,13.178773880004885,-0.0,-6.790303785919606e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664794921875,0.0,0.0,9.367299207951874e-05,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618713378906,0.0,0.0,0.0001282349985558,299.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707214355469,0.0,0.0,7.285703031811863e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76226806640625,0.0,0.0,9.864220191957428e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589111328125,0.0,0.0,0.0004679138364735,285.6884765625,294.1499938964844,294.4204406738281,292.8857727050781,295.3799743652344,294.5103759765625,285.41815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981173789128,5.6439541928909875e-09,0.000998111674562,-0.013838636688888,0.0,0.0,0.0,-0.0076107652857899,60.0,13.123666763305664,-0.0,-6.79239278156274e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664794921875,0.0,0.0,9.367299207951874e-05,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618713378906,0.0,0.0,0.0001282349985558,299.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707214355469,0.0,0.0,7.285703031811863e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76226806640625,0.0,0.0,9.864220191957428e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589111328125,0.0,0.0,0.0004679138364735,285.6884765625,294.1499938964844,294.4204406738281,292.8857727050781,295.3799743652344,294.5103759765625,285.41815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981173789128,5.6439541928909875e-09,0.000998111674562,-0.013838636688888,0.0,0.0,0.0,-0.0076107652857899,60.0,13.123666763305664,-0.0,-6.79239278156274e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633056640625,0.0,0.0,9.367177699459715e-05,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587280273437,0.0,0.0,0.0001282333250856,299.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675476074219,0.0,0.0,7.285608444362879e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591552734375,0.0,0.0,9.86409213510342e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557983398437,0.0,0.0,0.000467907753773,285.6846923828125,294.1499938964844,294.4100952148437,292.8758239746094,295.37139892578125,294.50006103515625,285.42340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981041075661,5.64240654199466e-09,0.0009980985196307,-0.0138345807790756,0.0,0.0,0.0,-0.0076099978759884,60.0,13.095230102539062,-0.0,-6.792212303707856e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601928710937,0.0,0.0,9.366764425067232e-05,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.755615234375,0.0,0.0,0.0001282276643905,299.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.764404296875,0.0,0.0,7.285286847036332e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75604248046875,0.0,0.0,9.863657032838093e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527160644531,0.0,0.0,0.000467887148261,285.680908203125,294.1499938964844,294.39971923828125,292.8658447265625,295.36279296875,294.48974609375,285.4286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980589384213,5.637229349986228e-09,0.0009980533504858,-0.013821018859744,0.0,0.0,0.0,-0.0076074269600212,60.0,13.06643772125244,-0.0,-6.791609763467933e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539978027344,0.0,0.0,9.36493743211031e-05,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494812011719,0.0,0.0,0.0001282026642002,299.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581481933594,0.0,0.0,7.283865852514282e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498779296875,0.0,0.0,9.8617332696449e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466125488281,0.0,0.0,0.0004677959077525,285.6734924316406,294.1499938964844,294.3788452148437,292.84576416015625,295.3455505371094,294.4691467285156,285.43902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978647576645,5.614408493670453e-09,0.000997859169729,-0.0137612344697117,0.0,0.0,0.0,-0.0075961188413202,60.0,13.007781982421877,-0.0,-6.78895375472166e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539978027344,0.0,0.0,9.36493743211031e-05,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494812011719,0.0,0.0,0.0001282026642002,299.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581481933594,0.0,0.0,7.283865852514282e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498779296875,0.0,0.0,9.8617332696449e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466125488281,0.0,0.0,0.0004677959077525,285.6734924316406,294.1499938964844,294.3788452148437,292.84576416015625,295.3455505371094,294.4691467285156,285.43902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978647576645,5.614408493670453e-09,0.000997859169729,-0.0137612344697117,0.0,0.0,0.0,-0.0075961188413202,60.0,13.007781982421877,-0.0,-6.78895375472166e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478942871094,0.0,0.0,9.361140109831469e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74346923828125,0.0,0.0,0.0001281506702071,299.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75201416015625,0.0,0.0,7.280911086127162e-05,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438659667969,0.0,0.0,9.857734403340146e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406311035156,0.0,0.0,0.0004676062380895,285.666259765625,294.1499938964844,294.3578186035156,292.82550048828125,295.3282470703125,294.4486389160156,285.4493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974596323445,5.567031724496019e-09,0.000997454044409,-0.0136371189728379,0.0,0.0,0.0,-0.0075726322829723,60.0,12.946910858154297,-0.0,-6.78344207472037e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478942871094,0.0,0.0,9.361140109831469e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74346923828125,0.0,0.0,0.0001281506702071,299.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75201416015625,0.0,0.0,7.280911086127162e-05,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438659667969,0.0,0.0,9.857734403340146e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406311035156,0.0,0.0,0.0004676062380895,285.666259765625,294.1499938964844,294.3578186035156,292.82550048828125,295.3282470703125,294.4486389160156,285.4493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974596323445,5.567031724496019e-09,0.000997454044409,-0.0136371189728379,0.0,0.0,0.0,-0.0075726322829723,60.0,12.946910858154297,-0.0,-6.78344207472037e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.741943359375,0.0,0.0,9.35556527110748e-05,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,0.0001280743599636,299.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,7.27657534298487e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379455566406,0.0,0.0,9.851864160737024e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347412109375,0.0,0.0,0.0004673278308473,285.6592102050781,294.1499938964844,294.33660888671875,292.8051147460937,295.3108825683594,294.42822265625,285.45965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968652157112,5.497521105013448e-09,0.0009968597441911,-0.0134550184011459,0.0,0.0,0.0,-0.0075381733477115,60.0,12.883893966674805,-0.0,-6.775358940558365e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.741943359375,0.0,0.0,9.35556527110748e-05,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,0.0001280743599636,299.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,7.27657534298487e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379455566406,0.0,0.0,9.851864160737024e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347412109375,0.0,0.0,0.0004673278308473,285.6592102050781,294.1499938964844,294.33660888671875,292.8051147460937,295.3108825683594,294.42822265625,285.45965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968652157112,5.497521105013448e-09,0.0009968597441911,-0.0134550184011459,0.0,0.0,0.0,-0.0075381733477115,60.0,12.883893966674805,-0.0,-6.775358940558365e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.736083984375,0.0,0.0,9.348378807771952e-05,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73175048828125,0.0,0.0,0.0001279759744647,299.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400817871094,0.0,0.0,7.270985952345654e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7321472167969,0.0,0.0,9.84429643722251e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289733886719,0.0,0.0,0.0004669688642024,285.65234375,294.1499938964844,294.31524658203125,292.7845458984375,295.29345703125,294.4079895019531,285.4698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960990864783,5.407924774658568e-09,0.0009960936149582,-0.013220296241343,0.0,0.0,0.0,-0.007493756711483,60.0,12.818859100341797,-0.0,-6.764946647308534e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.736083984375,0.0,0.0,9.348378807771952e-05,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73175048828125,0.0,0.0,0.0001279759744647,299.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400817871094,0.0,0.0,7.270985952345654e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7321472167969,0.0,0.0,9.84429643722251e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289733886719,0.0,0.0,0.0004669688642024,285.65234375,294.1499938964844,294.31524658203125,292.7845458984375,295.29345703125,294.4079895019531,285.4698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960990864783,5.407924774658568e-09,0.0009960936149582,-0.013220296241343,0.0,0.0,0.0,-0.007493756711483,60.0,12.818859100341797,-0.0,-6.764946647308534e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73321533203125,0.0,0.0,9.344048157799988e-05,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289123535156,0.0,0.0,0.0001279166899621,299.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372131347656,0.0,0.0,7.267617183970287e-05,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72930908203125,0.0,0.0,9.83973586698994e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261657714844,0.0,0.0,0.0004667525354307,285.6490173339844,294.1499938964844,294.3044738769531,292.7742004394531,295.28472900390625,294.39794921875,285.4749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995637034066,5.353936849417096e-09,0.0009956316789612,-0.0130788581445813,0.0,0.0,0.0,-0.0074669909663498,60.0,12.785396575927734,-0.0,-6.758676818208188e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303771972656,0.0,0.0,9.339510870631784e-05,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261047363281,0.0,0.0,0.000127854567836,299.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343444824219,0.0,0.0,7.264088344527408e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,9.834957745624706e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7233581542969,0.0,0.0,0.0004665259330067,285.6457214355469,294.1499938964844,294.2936706542969,292.7637939453125,295.2759704589844,294.3879089355469,285.4800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951525134965,5.297378979918221e-09,0.000995147274807,-0.0129306884482502,0.0,0.0,0.0,-0.0074389483779668,60.0,12.751636505126951,-0.0,-6.752112113872499e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247619628906,0.0,0.0,9.329738531960174e-05,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72052001953125,0.0,0.0,0.0001277207920793,299.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286682128906,0.0,0.0,7.256487151607871e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209167480469,0.0,0.0,9.824666631175204e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71783447265625,0.0,0.0,0.0004660377744585,285.6391906738281,294.1499938964844,294.2719421386719,292.7428894042969,295.2584533691406,294.36798095703125,285.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099411199335,5.1755639773887205e-09,0.0009941068710759,-0.0126115521416068,0.0,0.0,0.0,-0.0073785656131803,60.0,12.68327808380127,-0.0,-6.737982261029174e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247619628906,0.0,0.0,9.329738531960174e-05,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72052001953125,0.0,0.0,0.0001277207920793,299.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286682128906,0.0,0.0,7.256487151607871e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209167480469,0.0,0.0,9.824666631175204e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71783447265625,0.0,0.0,0.0004660377744585,285.6391906738281,294.1499938964844,294.2719421386719,292.7428894042969,295.2584533691406,294.36798095703125,285.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099411199335,5.1755639773887205e-09,0.0009941068710759,-0.0126115521416068,0.0,0.0,0.0,-0.0073785656131803,60.0,12.68327808380127,-0.0,-6.737982261029174e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192687988281,0.0,0.0,9.318339289166032e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.715087890625,0.0,0.0,0.0001275647373404,299.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231140136719,0.0,0.0,7.247620669659227e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154541015625,0.0,0.0,9.812662756303324e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124328613281,0.0,0.0,0.0004654683871194,285.6329040527344,294.1499938964844,294.25,292.7217712402344,295.2408447265625,294.3482360839844,285.5001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928969666361,5.0334847401245505e-09,0.000992891844362,-0.0122393239289522,0.0,0.0,0.0,-0.0073081306181848,60.0,12.612874031066896,-0.0,-6.72152111746982e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192687988281,0.0,0.0,9.318339289166032e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.715087890625,0.0,0.0,0.0001275647373404,299.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231140136719,0.0,0.0,7.247620669659227e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154541015625,0.0,0.0,9.812662756303324e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124328613281,0.0,0.0,0.0004654683871194,285.6329040527344,294.1499938964844,294.25,292.7217712402344,295.2408447265625,294.3482360839844,285.5001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928969666361,5.0334847401245505e-09,0.000992891844362,-0.0122393239289522,0.0,0.0,0.0,-0.0073081306181848,60.0,12.612874031066896,-0.0,-6.72152111746982e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138977050781,0.0,0.0,9.303103433921932e-05,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70977783203125,0.0,0.0,0.0001273561501875,299.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177124023437,0.0,0.0,7.235769589897245e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71014404296875,0.0,0.0,9.79661854216829e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071228027344,0.0,0.0,0.0004647073510568,285.62677001953125,294.1499938964844,294.2245178222656,292.7008056640625,295.22314453125,294.3282165527344,285.5101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912729728966,4.8435992994200205e-09,0.0009912680834531,-0.011741841211915,0.0,0.0,0.0,-0.0072139962576329,60.0,12.539433479309082,-0.0,-6.699551846622853e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138977050781,0.0,0.0,9.303103433921932e-05,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70977783203125,0.0,0.0,0.0001273561501875,299.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177124023437,0.0,0.0,7.235769589897245e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71014404296875,0.0,0.0,9.79661854216829e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071228027344,0.0,0.0,0.0004647073510568,285.62677001953125,294.1499938964844,294.2245178222656,292.7008056640625,295.22314453125,294.3282165527344,285.5101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912729728966,4.8435992994200205e-09,0.0009912680834531,-0.011741841211915,0.0,0.0,0.0,-0.0072139962576329,60.0,12.539433479309082,-0.0,-6.699551846622853e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086181640625,0.0,0.0,9.282121027354152e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045593261719,0.0,0.0,0.0001270689099328,299.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123718261719,0.0,0.0,7.219450344564393e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70489501953125,0.0,0.0,9.774522914085536e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019348144531,0.0,0.0,0.0004636592639144,285.62078857421875,294.1499938964844,294.19244384765625,292.6803283691406,295.2052307128906,294.3069152832031,285.5200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890387300401,4.582126678087661e-09,0.0009890341898426,-0.0110567910596728,0.0,0.0,0.0,-0.0070843826979398,60.0,12.461370468139648,-0.0,-6.669359464694935e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086181640625,0.0,0.0,9.282121027354152e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045593261719,0.0,0.0,0.0001270689099328,299.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123718261719,0.0,0.0,7.219450344564393e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70489501953125,0.0,0.0,9.774522914085536e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019348144531,0.0,0.0,0.0004636592639144,285.62078857421875,294.1499938964844,294.19244384765625,292.6803283691406,295.2052307128906,294.3069152832031,285.5200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890387300401,4.582126678087661e-09,0.0009890341898426,-0.0110567910596728,0.0,0.0,0.0,-0.0070843826979398,60.0,12.461370468139648,-0.0,-6.669359464694935e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,9.269076690543444e-05,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019958496094,0.0,0.0,0.000126890343381,299.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70977783203125,0.0,0.0,7.209304021671414e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023620605469,0.0,0.0,9.76078663370572e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69940185546875,0.0,0.0,0.0004630076873581,285.61785888671875,294.1499938964844,294.174072265625,292.6702880859375,295.1961669921875,294.2957763671875,285.5249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876465192064,4.419578036873872e-09,0.0009876420954242,-0.0106309130787849,0.0,0.0,0.0,-0.0070037893019616,60.0,12.42018222808838,-0.0,-6.650624584381148e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034606933594,0.0,0.0,9.255196346202864e-05,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.699462890625,0.0,0.0,0.000126700324472,299.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071838378906,0.0,0.0,7.198507955763489e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997985839844,0.0,0.0,9.746169962454589e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0004623143468052,285.614990234375,294.1499938964844,294.1542358398437,292.6603088378906,295.18701171875,294.284423828125,285.5299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861683938652,4.2466128391538405e-09,0.0009861640864983,-0.0101777352392673,0.0,0.0,0.0,-0.0069180484861135,60.0,12.378107070922852,-0.0,-6.630718019096093e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6984558105469,0.0,0.0,9.225627582054584e-05,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944885253906,0.0,0.0,0.0001262955338461,299.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021179199219,0.0,0.0,7.175510108936578e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69482421875,0.0,0.0,9.715032501844688e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69195556640625,0.0,0.0,0.0004608373565133,285.609375,294.1499938964844,294.1104431152344,292.64068603515625,295.1683959960937,294.2611999511719,285.53973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830186609178,3.878165788506749e-09,0.0009830148192122,-0.009212365373969,0.0,0.0,0.0,-0.0067353993654251,60.0,12.291422843933104,-0.0,-6.588412304608937e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6984558105469,0.0,0.0,9.225627582054584e-05,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944885253906,0.0,0.0,0.0001262955338461,299.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021179199219,0.0,0.0,7.175510108936578e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69482421875,0.0,0.0,9.715032501844688e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69195556640625,0.0,0.0,0.0004608373565133,285.609375,294.1499938964844,294.1104431152344,292.64068603515625,295.1683959960937,294.2611999511719,285.53973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830186609178,3.878165788506749e-09,0.0009830148192122,-0.009212365373969,0.0,0.0,0.0,-0.0067353993654251,60.0,12.291422843933104,-0.0,-6.588412304608937e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69354248046875,0.0,0.0,9.19912417884916e-05,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68963623046875,0.0,0.0,0.0001259327109437,299.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971740722656,0.0,0.0,7.154895865824074e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899719238281,0.0,0.0,9.687123383628204e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871032714844,0.0,0.0,0.0004595134814735,285.6039428710937,294.1499938964844,294.0614318847656,292.6214294433594,295.1493530273437,294.2391967773437,285.5494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801922133192,3.547905524925454e-09,0.0009801886044442,-0.0083470297977328,0.0,0.0,0.0,-0.0065716649405658,60.0,12.20614528656006,-0.0,-6.55060645726735e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69354248046875,0.0,0.0,9.19912417884916e-05,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68963623046875,0.0,0.0,0.0001259327109437,299.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971740722656,0.0,0.0,7.154895865824074e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899719238281,0.0,0.0,9.687123383628204e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871032714844,0.0,0.0,0.0004595134814735,285.6039428710937,294.1499938964844,294.0614318847656,292.6214294433594,295.1493530273437,294.2391967773437,285.5494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801922133192,3.547905524925454e-09,0.0009801886044442,-0.0083470297977328,0.0,0.0,0.0,-0.0065716649405658,60.0,12.20614528656006,-0.0,-6.55060645726735e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68878173828125,0.0,0.0,9.190561104333028e-05,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68487548828125,0.0,0.0,0.0001258154807146,299.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923522949219,0.0,0.0,7.14823545422405e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68524169921875,0.0,0.0,9.678105561761186e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824035644531,0.0,0.0,0.0004590857715811,285.59869384765625,294.1499938964844,294.0077819824219,292.6025085449219,295.129638671875,294.21270751953125,285.5591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792790515348,3.441166462891942e-09,0.0009792756754904,-0.0080673517659306,0.0,0.0,0.0,-0.00651874858886,60.0,12.134095191955566,-0.0,-6.538410701750763e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68878173828125,0.0,0.0,9.190561104333028e-05,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68487548828125,0.0,0.0,0.0001258154807146,299.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923522949219,0.0,0.0,7.14823545422405e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68524169921875,0.0,0.0,9.678105561761186e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824035644531,0.0,0.0,0.0004590857715811,285.59869384765625,294.1499938964844,294.0077819824219,292.6025085449219,295.129638671875,294.21270751953125,285.5591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792790515348,3.441166462891942e-09,0.0009792756754904,-0.0080673517659306,0.0,0.0,0.0,-0.00651874858886,60.0,12.134095191955566,-0.0,-6.538410701750763e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840515136719,0.0,0.0,9.199719352182e-05,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.68023681640625,0.0,0.0,0.0001259408600162,299.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876220703125,0.0,0.0,7.155358616728336e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805725097656,0.0,0.0,9.687750571174548e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0004595432837959,285.59356689453125,294.1499938964844,293.94989013671875,292.5838623046875,295.109375,294.1822509765625,285.5688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802535641938,3.5552261135052277e-09,0.0009802500717341,-0.0083662131801247,0.0,0.0,0.0,-0.0065752882510423,60.0,12.076895713806152,-0.0,-6.551442766067339e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840515136719,0.0,0.0,9.199719352182e-05,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.68023681640625,0.0,0.0,0.0001259408600162,299.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876220703125,0.0,0.0,7.155358616728336e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805725097656,0.0,0.0,9.687750571174548e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0004595432837959,285.59356689453125,294.1499938964844,293.94989013671875,292.5838623046875,295.109375,294.1822509765625,285.5688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802535641938,3.5552261135052277e-09,0.0009802500717341,-0.0083662131801247,0.0,0.0,0.0,-0.0065752882510423,60.0,12.076895713806152,-0.0,-6.551442766067339e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817626953125,0.0,0.0,9.21669852687046e-05,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6779479980469,0.0,0.0,0.0001261732977582,299.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852722167969,0.0,0.0,7.168563752202317e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67828369140625,0.0,0.0,9.70562978181988e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755065917969,0.0,0.0,0.0004603913985192,285.5910339355469,294.1499938964844,293.9195251464844,292.5746154785156,295.0989685058594,294.1649475097656,285.5736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820633567869,3.7667398089524795e-09,0.0009820596314966,-0.0089204153046011,0.0,0.0,0.0,-0.0066801491193473,60.0,12.059612274169922,-0.0,-6.575644562190065e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.679443359375,0.0,0.0,9.237145422957838e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756591796875,0.0,0.0,0.0001264532038476,299.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829528808594,0.0,0.0,7.184467540355399e-05,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759948730469,0.0,0.0,9.727161523187532e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732482910156,0.0,0.0,0.0004614127974491,285.58856201171875,294.1499938964844,293.8882751464844,292.5654296875,295.0884094238281,294.1459350585937,285.5783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842404397204,4.021468491544056e-09,0.0009842363651841,-0.0095878392457962,0.0,0.0,0.0,-0.0068064220249652,60.0,12.046754837036133,-0.0,-6.604850710800747e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749267578125,0.0,0.0,9.286117710871622e-05,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711730957031,0.0,0.0,0.0001271236105822,299.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783752441406,0.0,0.0,7.222556450869888e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715087890625,0.0,0.0,9.77873132796958e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,0.0004638590617105,285.5837097167969,294.1499938964844,293.82342529296875,292.5472106933594,295.0664367675781,294.0962829589844,285.5879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894578251987,4.6315649093742195e-09,0.0009894531685858,-0.0111863212659955,0.0,0.0,0.0,-0.0071088718250393,60.0,12.03735065460205,-0.0,-6.675063701777617e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749267578125,0.0,0.0,9.286117710871622e-05,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711730957031,0.0,0.0,0.0001271236105822,299.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783752441406,0.0,0.0,7.222556450869888e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715087890625,0.0,0.0,9.77873132796958e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,0.0004638590617105,285.5837097167969,294.1499938964844,293.82342529296875,292.5472106933594,295.0664367675781,294.0962829589844,285.5879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894578251987,4.6315649093742195e-09,0.0009894531685858,-0.0111863212659955,0.0,0.0,0.0,-0.0071088718250393,60.0,12.03735065460205,-0.0,-6.675063701777617e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
