time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051540,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705322265625,0.0,0.0,9.326554572908208e-05,298.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668395996094,0.0,0.0,0.0001276771799894,299.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,7.254007505252957e-05,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,9.82131386990659e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644897460937,0.0,0.0,0.0004658790130633,285.5790710449219,294.1499938964844,293.7557678222656,292.5291442871094,295.0430908203125,294.0346984863281,285.5973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937661234289,5.135330383154724e-09,0.0009937610011547,-0.0125061478465795,0.0,0.0,0.0,-0.0073586110956966,60.0,12.030120849609377,-0.0,-6.73331896905438e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705322265625,0.0,0.0,9.326554572908208e-05,298.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668395996094,0.0,0.0,0.0001276771799894,299.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,7.254007505252957e-05,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,9.82131386990659e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644897460937,0.0,0.0,0.0004658790130633,285.5790710449219,294.1499938964844,293.7557678222656,292.5291442871094,295.0430908203125,294.0346984863281,285.5973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937661234289,5.135330383154724e-09,0.0009937610011547,-0.0125061478465795,0.0,0.0,0.0,-0.0073586110956966,60.0,12.030120849609377,-0.0,-6.73331896905438e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662292480469,0.0,0.0,9.326353028882296e-05,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66259765625,0.0,0.0,0.0001276744151255,299.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66961669921875,0.0,0.0,7.253850344568491e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66290283203125,0.0,0.0,9.821101411944257e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602478027344,0.0,0.0,0.000465868943138,285.5745544433594,294.1499938964844,293.685791015625,292.5111999511719,295.0191650390625,293.9757080078125,285.6068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937493596225,5.132774205662827e-09,0.0009937442373484,-0.0124994460493326,0.0,0.0,0.0,-0.0073573691770434,60.0,11.992287635803224,-0.0,-6.733021962190834e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662292480469,0.0,0.0,9.326353028882296e-05,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66259765625,0.0,0.0,0.0001276744151255,299.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66961669921875,0.0,0.0,7.253850344568491e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66290283203125,0.0,0.0,9.821101411944257e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602478027344,0.0,0.0,0.000465868943138,285.5745544433594,294.1499938964844,293.685791015625,292.5111999511719,295.0191650390625,293.9757080078125,285.6068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937493596225,5.132774205662827e-09,0.0009937442373484,-0.0124994460493326,0.0,0.0,0.0,-0.0073573691770434,60.0,11.992287635803224,-0.0,-6.733021962190834e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620788574219,0.0,0.0,9.286881686421113e-05,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584777832031,0.0,0.0,0.0001271340734092,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654052734375,0.0,0.0,7.223150169011205e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587829589844,0.0,0.0,9.779536776477472e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561584472656,0.0,0.0,0.0004638973041437,285.5702209472656,294.1499938964844,293.614013671875,292.49334716796875,294.9945373535156,293.9212646484375,285.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895502589643,4.640957396162548e-09,0.0009895456023514,-0.011210917495191,0.0,0.0,0.0,-0.0071135894395411,60.0,11.921730995178224,-0.0,-6.67614585836418e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620788574219,0.0,0.0,9.286881686421113e-05,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584777832031,0.0,0.0,0.0001271340734092,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654052734375,0.0,0.0,7.223150169011205e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587829589844,0.0,0.0,9.779536776477472e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561584472656,0.0,0.0,0.0004638973041437,285.5702209472656,294.1499938964844,293.614013671875,292.49334716796875,294.9945373535156,293.9212646484375,285.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895502589643,4.640957396162548e-09,0.0009895456023514,-0.011210917495191,0.0,0.0,0.0,-0.0071135894395411,60.0,11.921730995178224,-0.0,-6.67614585836418e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600036621094,0.0,0.0,9.262044477509336e-05,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65643310546875,0.0,0.0,0.000126794053358,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.663330078125,0.0,0.0,7.203832501545548e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65673828125,0.0,0.0,9.753381164046004e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541442871094,0.0,0.0,0.0004626566369552,285.568115234375,294.1499938964844,293.5775756835937,292.4844665527344,294.9820861816406,293.8948059082031,285.6208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869029745459,4.331481395780656e-09,0.000986898667179,-0.0104000866413116,0.0,0.0,0.0,-0.0069601656869053,60.0,11.881182670593262,-0.0,-6.640480876285437e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65802001953125,0.0,0.0,9.233289893018082e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544494628906,0.0,0.0,0.0001264004094991,299.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612854003906,0.0,0.0,7.181467663031071e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547546386719,0.0,0.0,9.72310153883882e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65216064453125,0.0,0.0,0.0004612203047145,285.5660400390625,294.1499938964844,293.54083251953125,292.4756164550781,294.9693603515625,293.8715209960937,285.62548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838308906182,3.9731968826117744e-09,0.0009838269324973,-0.0094613600522279,0.0,0.0,0.0,-0.0067825079895555,60.0,11.832375526428224,-0.0,-6.599310609090028e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.654052734375,0.0,0.0,9.190787386614828e-05,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505432128906,0.0,0.0,0.0001258185657206,299.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573181152344,0.0,0.0,7.148409349611029e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508483886719,0.0,0.0,9.678344213170932e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,0.0004590972384903,285.56201171875,294.1499938964844,293.466796875,292.4579467773437,294.9435119628906,293.8260803222656,285.634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793009376153,3.443610507858352e-09,0.000979297561571,-0.0080737546086311,0.0,0.0,0.0,-0.0065199648961424,60.0,11.740029335021973,-0.0,-6.538689945045918e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.654052734375,0.0,0.0,9.190787386614828e-05,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505432128906,0.0,0.0,0.0001258185657206,299.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573181152344,0.0,0.0,7.148409349611029e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508483886719,0.0,0.0,9.678344213170932e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,0.0004590972384903,285.56201171875,294.1499938964844,293.466796875,292.4579467773437,294.9435119628906,293.8260803222656,285.634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793009376153,3.443610507858352e-09,0.000979297561571,-0.0080737546086311,0.0,0.0,0.0,-0.0065199648961424,60.0,11.740029335021973,-0.0,-6.538689945045918e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,9.18758669286035e-05,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466979980469,0.0,0.0,0.0001257747499039,299.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534118652344,0.0,0.0,7.145920244511217e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64703369140625,0.0,0.0,9.67497398960404e-05,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445007324219,0.0,0.0,0.0004589374002534,285.5580749511719,294.1499938964844,293.3923645019531,292.4403991699219,294.9169311523437,293.7779541015625,285.6439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789577452465,3.40368822016046e-09,0.0009789543692022,-0.007969151251018,0.0,0.0,0.0,-0.0065001649782061,60.0,11.66872501373291,-0.0,-6.53413110285328e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,9.18758669286035e-05,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466979980469,0.0,0.0,0.0001257747499039,299.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534118652344,0.0,0.0,7.145920244511217e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64703369140625,0.0,0.0,9.67497398960404e-05,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445007324219,0.0,0.0,0.0004589374002534,285.5580749511719,294.1499938964844,293.3923645019531,292.4403991699219,294.9169311523437,293.7779541015625,285.6439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789577452465,3.40368822016046e-09,0.0009789543692022,-0.007969151251018,0.0,0.0,0.0,-0.0065001649782061,60.0,11.66872501373291,-0.0,-6.53413110285328e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464233398437,0.0,0.0,9.235801553586498e-05,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429748535156,0.0,0.0,0.0001264347956748,299.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64959716796875,0.0,0.0,7.183420530054718e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432800292969,0.0,0.0,9.725746349431574e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407775878906,0.0,0.0,0.0004613458295352,285.5543212890625,294.1499938964844,293.3179931640625,292.4229736328125,294.8893127441406,293.7170104980469,285.6531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840937564149,4.004355069753274e-09,0.000984089798294,-0.0095430007204413,0.0,0.0,0.0,-0.0067979367449879,60.0,11.64306354522705,-0.0,-6.602886770679106e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464233398437,0.0,0.0,9.235801553586498e-05,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429748535156,0.0,0.0,0.0001264347956748,299.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64959716796875,0.0,0.0,7.183420530054718e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432800292969,0.0,0.0,9.725746349431574e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407775878906,0.0,0.0,0.0004613458295352,285.5543212890625,294.1499938964844,293.3179931640625,292.4229736328125,294.8893127441406,293.7170104980469,285.6531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840937564149,4.004355069753274e-09,0.000984089798294,-0.0095430007204413,0.0,0.0,0.0,-0.0067979367449879,60.0,11.64306354522705,-0.0,-6.602886770679106e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427307128906,0.0,0.0,9.290604793932288e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0001271850342163,299.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458740234375,0.0,0.0,7.226044544950128e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396484375,0.0,0.0,9.783456334844232e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371765136719,0.0,0.0,0.0004640833649318,285.5506896972656,294.1499938964844,293.244140625,292.4056701660156,294.8606872558594,293.6422119140625,285.66229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899345459416,4.6871053704933274e-09,0.0009899298893287,-0.0113318348303437,0.0,0.0,0.0,-0.007136414758861,60.0,11.638910293579102,-0.0,-6.681473507796909e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427307128906,0.0,0.0,9.290604793932288e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0001271850342163,299.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458740234375,0.0,0.0,7.226044544950128e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396484375,0.0,0.0,9.783456334844232e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371765136719,0.0,0.0,0.0004640833649318,285.5506896972656,294.1499938964844,293.244140625,292.4056701660156,294.8606872558594,293.6422119140625,285.66229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899345459416,4.6871053704933274e-09,0.0009899298893287,-0.0113318348303437,0.0,0.0,0.0,-0.007136414758861,60.0,11.638910293579102,-0.0,-6.681473507796909e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64093017578125,0.0,0.0,9.31069953367114e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375427246094,0.0,0.0,0.0001274601236218,299.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64404296875,0.0,0.0,7.241674029501155e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378479003906,0.0,0.0,9.804617729969324e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354064941406,0.0,0.0,0.0004650871560443,285.5489196777344,294.1499938964844,293.20758056640625,292.3970642089844,294.8460998535156,293.60284423828125,285.6668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920753072947,4.9374482280484244e-09,0.0009920704178512,-0.0119877187535166,0.0,0.0,0.0,-0.0072605200111866,60.0,11.636795997619627,-0.0,-6.71040538691159e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391296386719,0.0,0.0,9.34071867959574e-05,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357727050781,0.0,0.0,0.0001278710697079,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422119140625,0.0,0.0,7.26502257748507e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360778808594,0.0,0.0,9.836229583015664e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336364746094,0.0,0.0,0.0004665867018047,285.54718017578125,294.1499938964844,293.1713256835937,292.3885192871094,294.8312072753906,293.5596923828125,285.67138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995272421278,5.3114379561236555e-09,0.0009952670661732,-0.0129675213247537,0.0,0.0,0.0,-0.0074459160678088,60.0,11.63998031616211,-0.0,-6.753743519993807e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355895996094,0.0,0.0,9.357702947454528e-05,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0001281035802094,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.638671875,0.0,0.0,7.27823207853362e-05,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,9.85411461442709e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63018798828125,0.0,0.0,0.0004674351075664,285.54376220703125,294.1499938964844,293.1000061035156,292.3716125488281,294.8010559082031,293.4773864746094,285.680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970838436856,5.523006052499113e-09,0.0009970782557502,-0.0135217821225523,0.0,0.0,0.0,-0.0075508099980652,60.0,11.622937202453612,-0.0,-6.778321193223746e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355895996094,0.0,0.0,9.357702947454528e-05,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0001281035802094,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.638671875,0.0,0.0,7.27823207853362e-05,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,9.85411461442709e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63018798828125,0.0,0.0,0.0004674351075664,285.54376220703125,294.1499938964844,293.1000061035156,292.3716125488281,294.8010559082031,293.4773864746094,285.680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970838436856,5.523006052499113e-09,0.0009970782557502,-0.0135217821225523,0.0,0.0,0.0,-0.0075508099980652,60.0,11.622937202453612,-0.0,-6.778321193223746e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322326660156,0.0,0.0,9.297233918914571e-05,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62896728515625,0.0,0.0,0.0001272757799597,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63525390625,0.0,0.0,7.231200288515538e-05,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292419433594,0.0,0.0,9.79043688857928e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268920898437,0.0,0.0,0.0004644145665224,285.54058837890625,294.1499938964844,293.0306701660156,292.3549499511719,294.7702331542969,293.406982421875,285.6894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906404884532,4.7695656313351265e-09,0.000990635715425,-0.011547876521945,0.0,0.0,0.0,-0.0071772979572415,60.0,11.551669120788574,-0.0,-6.690996201541567e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322326660156,0.0,0.0,9.297233918914571e-05,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62896728515625,0.0,0.0,0.0001272757799597,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63525390625,0.0,0.0,7.231200288515538e-05,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292419433594,0.0,0.0,9.79043688857928e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268920898437,0.0,0.0,0.0004644145665224,285.54058837890625,294.1499938964844,293.0306701660156,292.3549499511719,294.7702331542969,293.406982421875,285.6894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906404884532,4.7695656313351265e-09,0.000990635715425,-0.011547876521945,0.0,0.0,0.0,-0.0071772979572415,60.0,11.551669120788574,-0.0,-6.690996201541567e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289978027344,0.0,0.0,9.256009798264132e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257629394531,0.0,0.0,0.0001267114275833,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319580078125,0.0,0.0,7.199136598501354e-05,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62603759765625,0.0,0.0,9.747026342665777e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236877441406,0.0,0.0,0.0004623553832061,285.5375671386719,294.1499938964844,292.9637451171875,292.338623046875,294.7388610839844,293.34600830078125,285.6983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862513979896,4.255919172635458e-09,0.0009862472070381,-0.010202114470303,0.0,0.0,0.0,-0.0069226794876158,60.0,11.46866226196289,-0.0,-6.631788096456148e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289978027344,0.0,0.0,9.256009798264132e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257629394531,0.0,0.0,0.0001267114275833,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319580078125,0.0,0.0,7.199136598501354e-05,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62603759765625,0.0,0.0,9.747026342665777e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236877441406,0.0,0.0,0.0004623553832061,285.5375671386719,294.1499938964844,292.9637451171875,292.338623046875,294.7388610839844,293.34600830078125,285.6983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862513979896,4.255919172635458e-09,0.0009862472070381,-0.010202114470303,0.0,0.0,0.0,-0.0069226794876158,60.0,11.46866226196289,-0.0,-6.631788096456148e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258239746094,0.0,0.0,9.214666351908818e-05,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.0,0.0,0.0001261454453924,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287841796875,0.0,0.0,7.16697977622971e-05,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229248046875,0.0,0.0,9.703489195089789e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62060546875,0.0,0.0,0.0004602901753969,285.5346374511719,294.1499938964844,292.8997497558594,292.3226928710937,294.7071838378906,293.29071044921875,285.7072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818424005061,3.740768583782028e-09,0.0009818385588005,-0.0088523654267191,0.0,0.0,0.0,-0.00666727963835,60.0,11.383027076721191,-0.0,-6.572670940840909e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258239746094,0.0,0.0,9.214666351908818e-05,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.0,0.0,0.0001261454453924,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287841796875,0.0,0.0,7.16697977622971e-05,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229248046875,0.0,0.0,9.703489195089789e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62060546875,0.0,0.0,0.0004602901753969,285.5346374511719,294.1499938964844,292.8997497558594,292.3226928710937,294.7071838378906,293.29071044921875,285.7072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818424005061,3.740768583782028e-09,0.0009818385588005,-0.0088523654267191,0.0,0.0,0.0,-0.00666727963835,60.0,11.383027076721191,-0.0,-6.572670940840909e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242980957031,0.0,0.0,9.203827357850967e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211242675781,0.0,0.0,0.0001259970740647,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272277832031,0.0,0.0,7.158549851737916e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,9.692075400380418e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6191101074219,0.0,0.0,0.0004597487568389,285.53326416015625,294.1499938964844,292.8690185546875,292.3149108886719,294.691162109375,293.2643127441406,285.7117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980686629191,3.6057077323903286e-09,0.000980683020316,-0.0084984824061393,0.0,0.0,0.0,-0.0066003208048641,60.0,11.345617294311523,-0.0,-6.557215215252654e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227722167969,0.0,0.0,9.199189662467688e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61962890625,0.0,0.0,0.0001259335840586,299.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,7.154943159548566e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199035644531,0.0,0.0,9.68719250522554e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176147460937,0.0,0.0,0.0004595171194523,285.5318908691406,294.1499938964844,292.83917236328125,292.3072509765625,294.6750183105469,293.2379150390625,285.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801917476579,3.547910853995972e-09,0.0009801882551982,-0.008347044698894,0.0,0.0,0.0,-0.0065716649405658,60.0,11.312451362609863,-0.0,-6.55060645726735e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61981201171875,0.0,0.0,9.214549936586992e-05,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61669921875,0.0,0.0,0.0001261438592337,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227111816406,0.0,0.0,7.166889554355294e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169738769531,0.0,0.0,9.703366959001868e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147155761719,0.0,0.0,0.0004602844128385,285.5292358398437,294.1499938964844,292.7824401855469,292.2923278808594,294.6424255371094,293.1819763183594,285.7249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818273829296,3.739238696454095e-09,0.0009818236576393,-0.0088483588770031,0.0,0.0,0.0,-0.0066665112972259,60.0,11.26672649383545,-0.0,-6.572495436785175e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61981201171875,0.0,0.0,9.214549936586992e-05,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61669921875,0.0,0.0,0.0001261438592337,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227111816406,0.0,0.0,7.166889554355294e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169738769531,0.0,0.0,9.703366959001868e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147155761719,0.0,0.0,0.0004602844128385,285.5292358398437,294.1499938964844,292.7824401855469,292.2923278808594,294.6424255371094,293.1819763183594,285.7249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818273829296,3.739238696454095e-09,0.0009818236576393,-0.0088483588770031,0.0,0.0,0.0,-0.0066665112972259,60.0,11.26672649383545,-0.0,-6.572495436785175e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169738769531,0.0,0.0,9.250052244169638e-05,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138916015625,0.0,0.0,0.0001266298640985,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61981201171875,0.0,0.0,7.194502541096881e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141662597656,0.0,0.0,9.740753012010828e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119384765625,0.0,0.0,0.0004620578547473,285.5267639160156,294.1499938964844,292.7300720214844,292.2780456542969,294.6092834472656,293.11883544921875,285.73370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856093674898,4.181525348201376e-09,0.0009856051765382,-0.0100072035565972,0.0,0.0,0.0,-0.0068857693113386,60.0,11.246439933776855,-0.0,-6.623234583003068e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169738769531,0.0,0.0,9.250052244169638e-05,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138916015625,0.0,0.0,0.0001266298640985,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61981201171875,0.0,0.0,7.194502541096881e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141662597656,0.0,0.0,9.740753012010828e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119384765625,0.0,0.0,0.0004620578547473,285.5267639160156,294.1499938964844,292.7300720214844,292.2780456542969,294.6092834472656,293.11883544921875,285.73370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856093674898,4.181525348201376e-09,0.0009856051765382,-0.0100072035565972,0.0,0.0,0.0,-0.0068857693113386,60.0,11.246439933776855,-0.0,-6.623234583003068e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141662597656,0.0,0.0,9.290529851568864e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,0.0001271839864784,299.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169738769531,0.0,0.0,7.22598415450193e-05,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61138916015625,0.0,0.0,9.783377026906236e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60919189453125,0.0,0.0,0.0004640797851607,285.5243530273437,294.1499938964844,292.6824951171875,292.2644958496094,294.57586669921875,293.0511169433594,285.7424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899217402562,4.6857926427890115e-09,0.0009899170836433,-0.0113283973187208,0.0,0.0,0.0,-0.0071357563138008,60.0,11.237123489379885,-0.0,-6.681322162194192e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141662597656,0.0,0.0,9.290529851568864e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,0.0001271839864784,299.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169738769531,0.0,0.0,7.22598415450193e-05,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61138916015625,0.0,0.0,9.783377026906236e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60919189453125,0.0,0.0,0.0004640797851607,285.5243530273437,294.1499938964844,292.6824951171875,292.2644958496094,294.57586669921875,293.0511169433594,285.7424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899217402562,4.6857926427890115e-09,0.0009899170836433,-0.0113283973187208,0.0,0.0,0.0,-0.0071357563138008,60.0,11.237123489379885,-0.0,-6.681322162194192e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114501953125,0.0,0.0,9.32710972847417e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,0.0001276847469853,299.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141967773437,0.0,0.0,7.254435331560671e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60870361328125,0.0,0.0,9.821897401707248e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065368652344,0.0,0.0,0.0004659070400521,285.52203369140625,294.1499938964844,292.6402587890625,292.2517395019531,294.54217529296875,292.9812927246094,285.75115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993819325231,5.141502334993221e-09,0.0009938142029568,-0.01252231746912,0.0,0.0,0.0,-0.0073616728186607,60.0,11.233243942260742,-0.0,-6.734034485589292e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114501953125,0.0,0.0,9.32710972847417e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,0.0001276847469853,299.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141967773437,0.0,0.0,7.254435331560671e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60870361328125,0.0,0.0,9.821897401707248e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065368652344,0.0,0.0,0.0004659070400521,285.52203369140625,294.1499938964844,292.6402587890625,292.2517395019531,294.54217529296875,292.9812927246094,285.75115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993819325231,5.141502334993221e-09,0.0009938142029568,-0.01252231746912,0.0,0.0,0.0,-0.0073616728186607,60.0,11.233243942260742,-0.0,-6.734034485589292e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.610107421875,0.0,0.0,9.342341218143702e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60711669921875,0.0,0.0,0.0001278932613786,299.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61285400390625,0.0,0.0,7.266282045748085e-05,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073913574219,0.0,0.0,9.837937250267714e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.605224609375,0.0,0.0,0.0004666678723879,285.5209350585937,294.1499938964844,292.6212463378906,292.2456970214844,294.5252380371094,292.9463195800781,285.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954425040632,5.331253660756374e-09,0.0009954372653737,-0.0130194332450628,0.0,0.0,0.0,-0.0074557429179549,60.0,11.230979919433594,-0.0,-6.75604354682946e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087951660156,0.0,0.0,9.355327347293496e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058349609375,0.0,0.0,0.0001280710421269,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6115417480469,0.0,0.0,7.276382530108094e-05,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061096191406,0.0,0.0,9.851612412603572e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0004673165967687,285.5198669433594,294.1499938964844,292.603759765625,292.2398986816406,294.5082702636719,292.9118957519531,285.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968262165784,5.493036248083172e-09,0.0009968207450583,-0.0134432688355445,0.0,0.0,0.0,-0.0075359465554356,60.0,11.227609634399414,-0.0,-6.774837402190316e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60626220703125,0.0,0.0,9.37494551180862e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60333251953125,0.0,0.0,0.0001283396122744,299.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089782714844,0.0,0.0,7.291640940820798e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036071777344,0.0,0.0,9.872271039057524e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014709472656,0.0,0.0,0.0004682965809479,285.517822265625,294.1499938964844,292.5735168457031,292.22900390625,294.4743347167969,292.8461303710937,285.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989162208512,5.73742164888813e-09,0.0009989105165004,-0.0140834944322705,0.0,0.0,0.0,-0.0076570990495383,60.0,11.216733932495115,-0.0,-6.803276164646378e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
