time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053880,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60626220703125,0.0,0.0,9.37494551180862e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60333251953125,0.0,0.0,0.0001283396122744,299.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089782714844,0.0,0.0,7.291640940820798e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036071777344,0.0,0.0,9.872271039057524e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014709472656,0.0,0.0,0.0004682965809479,285.517822265625,294.1499938964844,292.5735168457031,292.22900390625,294.4743347167969,292.8461303710937,285.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989162208512,5.73742164888813e-09,0.0009989105165004,-0.0140834944322705,0.0,0.0,0.0,-0.0076570990495383,60.0,11.216733932495115,-0.0,-6.803276164646378e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60382080078125,0.0,0.0,9.3863760412205e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009216308594,0.0,0.0,0.0001284960890188,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064758300781,0.0,0.0,7.300530705833808e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011962890625,0.0,0.0,9.884307655738668e-05,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,0.0004688675689976,285.5158996582031,294.1499938964844,292.54998779296875,292.2191772460937,294.44049072265625,292.78668212890625,285.7770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001340415328,5.879793540941591e-09,0.0010001282207667,-0.0144564621150493,0.0,0.0,0.0,-0.0077276797965168,60.0,11.199637413024902,-0.0,-6.81987160078279e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60382080078125,0.0,0.0,9.3863760412205e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009216308594,0.0,0.0,0.0001284960890188,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064758300781,0.0,0.0,7.300530705833808e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011962890625,0.0,0.0,9.884307655738668e-05,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,0.0004688675689976,285.5158996582031,294.1499938964844,292.54998779296875,292.2191772460937,294.44049072265625,292.78668212890625,285.7770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001340415328,5.879793540941591e-09,0.0010001282207667,-0.0144564621150493,0.0,0.0,0.0,-0.0077276797965168,60.0,11.199637413024902,-0.0,-6.81987160078279e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014709472656,0.0,0.0,9.393965592607856e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986022949219,0.0,0.0,0.0001285999896936,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040954589844,0.0,0.0,7.306433690246195e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5988464355469,0.0,0.0,9.892300295177849e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967712402344,0.0,0.0,0.000469246704597,285.5140991210937,294.1499938964844,292.53082275390625,292.21044921875,294.4068298339844,292.7339782714844,285.7856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009424295276,5.974317929258177e-09,0.0010009364923462,-0.0147040821611881,0.0,0.0,0.0,-0.0077745402231812,60.0,11.178507804870604,-0.0,-6.830900645127258e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014709472656,0.0,0.0,9.393965592607856e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986022949219,0.0,0.0,0.0001285999896936,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040954589844,0.0,0.0,7.306433690246195e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5988464355469,0.0,0.0,9.892300295177849e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967712402344,0.0,0.0,0.000469246704597,285.5140991210937,294.1499938964844,292.53082275390625,292.21044921875,294.4068298339844,292.7339782714844,285.7856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009424295276,5.974317929258177e-09,0.0010009364923462,-0.0147040821611881,0.0,0.0,0.0,-0.0077745402231812,60.0,11.178507804870604,-0.0,-6.830900645127258e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992126464844,0.0,0.0,9.401496208738536e-05,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59637451171875,0.0,0.0,0.000128703075461,299.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.601806640625,0.0,0.0,7.312290836125612e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,9.900230361381546e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945739746094,0.0,0.0,0.0004696229007095,285.5124206542969,294.1499938964844,292.5133056640625,292.2027282714844,294.3734130859375,292.68798828125,285.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744531095,6.068106017664832e-09,0.0010017384774982,-0.0149497706443071,0.0,0.0,0.0,-0.0078210346400737,60.0,11.156904220581056,-0.0,-6.841852240313528e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992126464844,0.0,0.0,9.401496208738536e-05,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59637451171875,0.0,0.0,0.000128703075461,299.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.601806640625,0.0,0.0,7.312290836125612e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,9.900230361381546e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945739746094,0.0,0.0,0.0004696229007095,285.5124206542969,294.1499938964844,292.5133056640625,292.2027282714844,294.3734130859375,292.68798828125,285.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744531095,6.068106017664832e-09,0.0010017384774982,-0.0149497706443071,0.0,0.0,0.0,-0.0078210346400737,60.0,11.156904220581056,-0.0,-6.841852240313528e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981140136719,0.0,0.0,9.40526369959116e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,0.0001287546474486,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007080078125,0.0,0.0,7.315220864256844e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955505371094,0.0,0.0,9.904197213472798e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.593505859375,0.0,0.0,0.0004698110569734,285.5116271972656,294.1499938964844,292.5051574707031,292.1992492675781,294.3568420410156,292.6673889160156,285.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021458147093,6.1150187136149725e-09,0.0010021396446973,-0.0150726633146405,0.0,0.0,0.0,-0.007844291627407,60.0,11.14659595489502,-0.0,-6.847334077519919e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970458984375,0.0,0.0,9.40903410082683e-05,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942687988281,0.0,0.0,0.0001288062630919,299.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.599609375,0.0,0.0,7.31815307517536e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945129394531,0.0,0.0,9.908167703542858e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0004699994169641,285.5108947753906,294.1499938964844,292.4974060058594,292.19598388671875,294.3403015136719,292.6481018066406,285.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025473311543,6.161979815288987e-09,0.0010025411611422,-0.0151956817135214,0.0,0.0,0.0,-0.0078675718978047,60.0,11.136672019958496,-0.0,-6.852823020153664e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,9.416593820787966e-05,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922241210937,0.0,0.0,0.0001289097417611,299.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975341796875,0.0,0.0,7.324032776523381e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59246826171875,0.0,0.0,9.916128328768536e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904846191406,0.0,0.0,0.0004703770682681,285.5094909667969,294.1499938964844,292.48309326171875,292.190185546875,294.3074951171875,292.6131286621094,285.81109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033525759354,6.256129836401669e-09,0.001003346289508,-0.015442312695086,0.0,0.0,0.0,-0.0079142460599541,60.0,11.11799144744873,-0.0,-6.863835011472474e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,9.416593820787966e-05,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922241210937,0.0,0.0,0.0001289097417611,299.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975341796875,0.0,0.0,7.324032776523381e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59246826171875,0.0,0.0,9.916128328768536e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904846191406,0.0,0.0,0.0004703770682681,285.5094909667969,294.1499938964844,292.48309326171875,292.190185546875,294.3074951171875,292.6131286621094,285.81109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033525759354,6.256129836401669e-09,0.001003346289508,-0.015442312695086,0.0,0.0,0.0,-0.0079142460599541,60.0,11.11799144744873,-0.0,-6.863835011472474e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,9.424184099771082e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903015136719,0.0,0.0,0.0001290136569878,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59552001953125,0.0,0.0,7.329935760935768e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,9.924121695803478e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58856201171875,0.0,0.0,0.0004707562038674,285.5081787109375,294.1499938964844,292.47027587890625,292.1852722167969,294.27496337890625,292.58203125,285.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041609639301,6.350658221521144e-09,0.0010041545610874,-0.0156899318099021,0.0,0.0,0.0,-0.0079611083492636,60.0,11.100799560546877,-0.0,-6.874899582953732e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,9.424184099771082e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903015136719,0.0,0.0,0.0001290136569878,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59552001953125,0.0,0.0,7.329935760935768e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,9.924121695803478e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58856201171875,0.0,0.0,0.0004707562038674,285.5081787109375,294.1499938964844,292.47027587890625,292.1852722167969,294.27496337890625,292.58203125,285.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041609639301,6.350658221521144e-09,0.0010041545610874,-0.0156899318099021,0.0,0.0,0.0,-0.0079611083492636,60.0,11.100799560546877,-0.0,-6.874899582953732e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59112548828125,0.0,0.0,9.4318063929677e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58843994140625,0.0,0.0,0.0001291179942199,299.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935974121094,0.0,0.0,7.335864211199805e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,9.932148532243446e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58673095703125,0.0,0.0,0.0004711369983851,285.50701904296875,294.1499938964844,292.4590148925781,292.1811828613281,294.2427978515625,292.554931640625,285.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049728443846,6.445591616000001e-09,0.0010049664415419,-0.0159386098384857,0.0,0.0,0.0,-0.0080081708729267,60.0,11.085347175598145,-0.0,-6.886020997853849e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59112548828125,0.0,0.0,9.4318063929677e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58843994140625,0.0,0.0,0.0001291179942199,299.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935974121094,0.0,0.0,7.335864211199805e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,9.932148532243446e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58673095703125,0.0,0.0,0.0004711369983851,285.50701904296875,294.1499938964844,292.4590148925781,292.1811828613281,294.2427978515625,292.554931640625,285.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049728443846,6.445591616000001e-09,0.0010049664415419,-0.0159386098384857,0.0,0.0,0.0,-0.0080081708729267,60.0,11.085347175598145,-0.0,-6.886020997853849e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,9.439457789994776e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867004394531,0.0,0.0,0.0001292227534577,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.591796875,0.0,0.0,7.341815216932446e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869445800781,0.0,0.0,9.940205927705392e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58502197265625,0.0,0.0,0.0004715192189905,285.5059814453125,294.1499938964844,292.4491882324219,292.17791748046875,294.2109680175781,292.531494140625,285.8363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057877516373,6.540887831363307e-09,0.0010057812323793,-0.0161882359534502,0.0,0.0,0.0,-0.0080554131418466,60.0,11.071529388427734,-0.0,-6.897194282373675e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,9.439457789994776e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867004394531,0.0,0.0,0.0001292227534577,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.591796875,0.0,0.0,7.341815216932446e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869445800781,0.0,0.0,9.940205927705392e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58502197265625,0.0,0.0,0.0004715192189905,285.5059814453125,294.1499938964844,292.4491882324219,292.17791748046875,294.2109680175781,292.531494140625,285.8363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057877516373,6.540887831363307e-09,0.0010057812323793,-0.0161882359534502,0.0,0.0,0.0,-0.0080554131418466,60.0,11.071529388427734,-0.0,-6.897194282373675e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,9.443292219657452e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,0.0001292752422159,299.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909118652344,0.0,0.0,7.3447976319585e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860900878906,0.0,0.0,9.944243356585504e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58416748046875,0.0,0.0,0.0004717107512988,285.5054931640625,294.1499938964844,292.44482421875,292.17657470703125,294.1952209472656,292.5209045410156,285.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061962530016,6.588642076366113e-09,0.0010061896173283,-0.0163133256137371,0.0,0.0,0.0,-0.0080790873616933,60.0,11.06516933441162,-0.0,-6.902796201302408e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.587646484375,0.0,0.0,9.447131014894694e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850524902344,0.0,0.0,0.0001293277891818,299.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.590087890625,0.0,0.0,7.347782957367599e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58526611328125,0.0,0.0,9.948285878635944e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833740234375,0.0,0.0,0.0004719025164376,285.50506591796875,294.1499938964844,292.4408264160156,292.1754150390625,294.1795654296875,292.5110778808594,285.8446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066051036119,6.636450944341732e-09,0.0010065984679386,-0.0164385568350553,0.0,0.0,0.0,-0.0081027885898947,60.0,11.05918312072754,-0.0,-6.908407357286708e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860595703125,0.0,0.0,9.454816608922556e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834655761719,0.0,0.0,0.0001294329995289,299.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58843994140625,0.0,0.0,7.353760884143412e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837097167969,0.0,0.0,9.9563789262902e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818176269531,0.0,0.0,0.0004722864250652,285.5042419433594,294.1499938964844,292.4338684082031,292.1736145019531,294.1485290527344,292.4933776855469,285.8529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732170376722024e-09,0.0010074169840663,-0.0166892856359481,0.0,0.0,0.0,-0.008150240406394,60.0,11.048222541809082,-0.0,-6.91964814336643e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860595703125,0.0,0.0,9.454816608922556e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834655761719,0.0,0.0,0.0001294329995289,299.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58843994140625,0.0,0.0,7.353760884143412e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837097167969,0.0,0.0,9.9563789262902e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818176269531,0.0,0.0,0.0004722864250652,285.5042419433594,294.1499938964844,292.4338684082031,292.1736145019531,294.1485290527344,292.4933776855469,285.8529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732170376722024e-09,0.0010074169840663,-0.0166892856359481,0.0,0.0,0.0,-0.008150240406394,60.0,11.048222541809082,-0.0,-6.91964814336643e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845642089844,0.0,0.0,9.462504385737702e-05,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820007324219,0.0,0.0,0.0001295382389798,299.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869140625,0.0,0.0,7.359740266110748e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5822448730469,0.0,0.0,9.9644748843275e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58038330078125,0.0,0.0,0.0004726704792119,285.5035705566406,294.1499938964844,292.4282531738281,292.1724853515625,294.1179504394531,292.47833251953125,285.8612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.827920007168586e-09,0.0010082357330247,-0.0169400889426469,0.0,0.0,0.0,-0.0081977071240544,60.0,11.03868007659912,-0.0,-6.9309017192154e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845642089844,0.0,0.0,9.462504385737702e-05,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820007324219,0.0,0.0,0.0001295382389798,299.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869140625,0.0,0.0,7.359740266110748e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5822448730469,0.0,0.0,9.9644748843275e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58038330078125,0.0,0.0,0.0004726704792119,285.5035705566406,294.1499938964844,292.4282531738281,292.1724853515625,294.1179504394531,292.47833251953125,285.8612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.827920007168586e-09,0.0010082357330247,-0.0169400889426469,0.0,0.0,0.0,-0.0081977071240544,60.0,11.03868007659912,-0.0,-6.9309017192154e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831604003906,0.0,0.0,9.470184886595234e-05,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,0.0001296433765674,299.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854797363281,0.0,0.0,7.365713827311993e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58087158203125,0.0,0.0,9.972562111215666e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790405273437,0.0,0.0,0.0004730541550088,285.5030212402344,294.1499938964844,292.4239807128906,292.1719970703125,294.0877990722656,292.4656677246094,285.8695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090605355799,6.923577711148709e-09,0.0010090536670759,-0.0171906482428312,0.0,0.0,0.0,-0.0082451291382312,60.0,11.030444145202637,-0.0,-6.94215316343616e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831604003906,0.0,0.0,9.470184886595234e-05,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,0.0001296433765674,299.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854797363281,0.0,0.0,7.365713827311993e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58087158203125,0.0,0.0,9.972562111215666e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790405273437,0.0,0.0,0.0004730541550088,285.5030212402344,294.1499938964844,292.4239807128906,292.1719970703125,294.0877990722656,292.4656677246094,285.8695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090605355799,6.923577711148709e-09,0.0010090536670759,-0.0171906482428312,0.0,0.0,0.0,-0.0082451291382312,60.0,11.030444145202637,-0.0,-6.94215316343616e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58184814453125,0.0,0.0,9.477850835537538e-05,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.579345703125,0.0,0.0,0.00012974832498,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841369628906,0.0,0.0,7.371675746981055e-05,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57958984375,0.0,0.0,9.980634786188602e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777587890625,0.0,0.0,0.0004734370741061,285.5025634765625,294.1499938964844,292.4210205078125,292.17205810546875,294.0581359863281,292.4551696777344,285.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098770726472,7.019052006285165e-09,0.0010098700877279,-0.0174407251179218,0.0,0.0,0.0,-0.0082924598827958,60.0,11.02341365814209,-0.0,-6.953392528430413e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58184814453125,0.0,0.0,9.477850835537538e-05,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.579345703125,0.0,0.0,0.00012974832498,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841369628906,0.0,0.0,7.371675746981055e-05,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57958984375,0.0,0.0,9.980634786188602e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777587890625,0.0,0.0,0.0004734370741061,285.5025634765625,294.1499938964844,292.4210205078125,292.17205810546875,294.0581359863281,292.4551696777344,285.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098770726472,7.019052006285165e-09,0.0010098700877279,-0.0174407251179218,0.0,0.0,0.0,-0.0082924598827958,60.0,11.02341365814209,-0.0,-6.953392528430413e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,9.481676534051076e-05,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787658691406,0.0,0.0,0.0001298006973229,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58349609375,0.0,0.0,7.374650886049494e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789794921875,0.0,0.0,9.984663483919576e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771789550781,0.0,0.0,0.0004736281989607,285.5024108886719,294.1499938964844,292.4200134277344,292.1723022460937,294.04351806640625,292.45074462890625,285.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102845262736,7.066701446234447e-09,0.0010102775413542,-0.017565531656146,0.0,0.0,0.0,-0.0083160819485783,60.0,11.020352363586426,-0.0,-6.959005105500182e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,9.485496411798522e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57818603515625,0.0,0.0,0.0001298529969062,299.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829162597656,0.0,0.0,7.377622387139127e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,9.988686360884458e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766296386719,0.0,0.0,0.0004738190327771,285.50225830078125,294.1499938964844,292.4193115234375,292.17266845703125,294.0290222167969,292.4468078613281,285.885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106915142387,7.114282496445412e-09,0.001010684412904,-0.0176901593804359,0.0,0.0,0.0,-0.0083396695554256,60.0,11.017563819885254,-0.0,-6.964611998228065e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795288085937,0.0,0.0,9.49312379816547e-05,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770874023437,0.0,0.0,0.000129957406898,299.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5817565917969,0.0,0.0,7.38355447538197e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773010253906,0.0,0.0,9.996718290494756e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755615234375,0.0,0.0,0.0004742000601254,285.5020751953125,294.1499938964844,292.4188537597656,292.1737365722656,294.0003662109375,292.440185546875,285.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115038603544,7.209280727948908e-09,0.0010114967590197,-0.0179389826953411,0.0,0.0,0.0,-0.0083867646753788,60.0,11.012640953063965,-0.0,-6.975812993914587e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795288085937,0.0,0.0,9.49312379816547e-05,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770874023437,0.0,0.0,0.000129957406898,299.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5817565917969,0.0,0.0,7.38355447538197e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773010253906,0.0,0.0,9.996718290494756e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755615234375,0.0,0.0,0.0004742000601254,285.5020751953125,294.1499938964844,292.4188537597656,292.1737365722656,294.0003662109375,292.440185546875,285.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115038603544,7.209280727948908e-09,0.0010114967590197,-0.0179389826953411,0.0,0.0,0.0,-0.0083867646753788,60.0,11.012640953063965,-0.0,-6.975812993914587e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784912109375,0.0,0.0,9.50073663261719e-05,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761108398437,0.0,0.0,0.0001300616277148,299.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5807189941406,0.0,0.0,7.389475649688393e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763244628906,0.0,0.0,0.0001000473494059,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745849609375,0.0,0.0,0.0004745803307741,285.5019836425781,294.1499938964844,292.4195556640625,292.17529296875,293.9722595214844,292.4352722167969,285.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.3040964387871554e-09,0.0010123074753209,-0.0181873235851526,0.0,0.0,0.0,-0.0084337685257196,60.0,11.008703231811523,-0.0,-6.987001910374603e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784912109375,0.0,0.0,9.50073663261719e-05,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761108398437,0.0,0.0,0.0001300616277148,299.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5807189941406,0.0,0.0,7.389475649688393e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763244628906,0.0,0.0,0.0001000473494059,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745849609375,0.0,0.0,0.0004745803307741,285.5019836425781,294.1499938964844,292.4195556640625,292.17529296875,293.9722595214844,292.4352722167969,285.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.3040964387871554e-09,0.0010123074753209,-0.0181873235851526,0.0,0.0,0.0,-0.0084337685257196,60.0,11.008703231811523,-0.0,-6.987001910374603e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775756835937,0.0,0.0,9.508345829090104e-05,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752258300781,0.0,0.0,0.000130165790324,299.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,7.395393186016008e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754089355469,0.0,0.0,0.0001001274795271,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736999511719,0.0,0.0,0.0004749604267999,285.5020446777344,294.1499938964844,292.42144775390625,292.1772155761719,293.9447326660156,292.43212890625,285.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131252929568,7.398865964347577e-09,0.0010131178423762,-0.0184355415403842,0.0,0.0,0.0,-0.0084807500243186,60.0,11.005692481994627,-0.0,-6.998194379548296e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775756835937,0.0,0.0,9.508345829090104e-05,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752258300781,0.0,0.0,0.000130165790324,299.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,7.395393186016008e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754089355469,0.0,0.0,0.0001001274795271,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736999511719,0.0,0.0,0.0004749604267999,285.5020446777344,294.1499938964844,292.42144775390625,292.1772155761719,293.9447326660156,292.43212890625,285.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131252929568,7.398865964347577e-09,0.0010131178423762,-0.0184355415403842,0.0,0.0,0.0,-0.0084807500243186,60.0,11.005692481994627,-0.0,-6.998194379548296e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767517089844,0.0,0.0,9.515975398244336e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744323730469,0.0,0.0,0.0001302702294196,299.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57891845703125,0.0,0.0,7.401327457046136e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746459960937,0.0,0.0,0.0001002078206511,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57293701171875,0.0,0.0,0.0004753415414597,285.5022277832031,294.1499938964844,292.4244384765625,292.1794738769531,293.9178161621094,292.4306640625,285.9186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139378719031,7.493888176668406e-09,0.0010139304213225,-0.0186844170093536,0.0,0.0,0.0,-0.0085278563201427,60.0,11.00357151031494,-0.0,-7.009425218029719e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767517089844,0.0,0.0,9.515975398244336e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744323730469,0.0,0.0,0.0001302702294196,299.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57891845703125,0.0,0.0,7.401327457046136e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746459960937,0.0,0.0,0.0001002078206511,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57293701171875,0.0,0.0,0.0004753415414597,285.5022277832031,294.1499938964844,292.4244384765625,292.1794738769531,293.9178161621094,292.4306640625,285.9186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139378719031,7.493888176668406e-09,0.0010139304213225,-0.0186844170093536,0.0,0.0,0.0,-0.0085278563201427,60.0,11.00357151031494,-0.0,-7.009425218029719e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.576416015625,0.0,0.0,9.519813465885818e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740966796875,0.0,0.0,0.0001303227763855,299.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785522460937,0.0,0.0,7.404312782455236e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57427978515625,0.0,0.0,0.0001002482385956,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726013183594,0.0,0.0,0.0004755333065986,285.5023803710937,294.1499938964844,292.4263610839844,292.18072509765625,293.9047241210937,292.43072509765625,285.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143467225134,7.541696156465605e-09,0.0010143391555175,-0.0188096314668655,0.0,0.0,0.0,-0.0085515575483441,60.0,11.002912521362305,-0.0,-7.015079006578162e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760803222656,0.0,0.0,9.523665357846768e-05,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5737609863281,0.0,0.0,0.0001303754979744,299.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782165527344,0.0,0.0,7.407308294204995e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.573974609375,0.0,0.0,0.0001002887947834,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722961425781,0.0,0.0,0.0004757256829179,285.5025634765625,294.1499938964844,292.42852783203125,292.1820373535156,293.8917541503906,292.4311218261719,285.9267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147570865228,7.589667561092028e-09,0.0010147495195269,-0.0189352724701166,0.0,0.0,0.0,-0.0085753388702869,60.0,11.002423286437988,-0.0,-7.020754821951415e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
