time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056220,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754699707031,0.0,0.0,9.531411342322826e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732116699219,0.0,0.0,0.0001304815377807,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775756835937,0.0,0.0,7.413332787109539e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733947753906,0.0,0.0,0.0001003703655442,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717468261719,0.0,0.0,0.0004761126474477,285.5030212402344,294.1499938964844,292.4336853027344,292.18487548828125,293.8661499023437,292.4325256347656,285.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155820054933,7.686145053753535e-09,0.0010155743220821,-0.0191879514604806,0.0,0.0,0.0,-0.0086231669411063,60.0,11.001766204833984,-0.0,-7.032176085886023e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754699707031,0.0,0.0,9.531411342322826e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732116699219,0.0,0.0,0.0001304815377807,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775756835937,0.0,0.0,7.413332787109539e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733947753906,0.0,0.0,0.0001003703655442,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717468261719,0.0,0.0,0.0004761126474477,285.5030212402344,294.1499938964844,292.4336853027344,292.18487548828125,293.8661499023437,292.4325256347656,285.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155820054933,7.686145053753535e-09,0.0010155743220821,-0.0191879514604806,0.0,0.0,0.0,-0.0086231669411063,60.0,11.001766204833984,-0.0,-7.032176085886023e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749816894531,0.0,0.0,9.539303573546933e-05,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5727233886719,0.0,0.0,0.0001305895857512,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770568847656,0.0,0.0,7.419471512548625e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57293701171875,0.0,0.0,0.000100453478808,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712890625,0.0,0.0,0.0004765069170389,285.5035705566406,294.1499938964844,292.4398498535156,292.1878967285156,293.8412475585937,292.4353332519531,285.9429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164227569475,7.784452193959623e-09,0.001016414957121,-0.0194454211741685,0.0,0.0,0.0,-0.0086719021201133,60.0,11.001776695251465,-0.0,-7.043823302410601e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749816894531,0.0,0.0,9.539303573546933e-05,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5727233886719,0.0,0.0,0.0001305895857512,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770568847656,0.0,0.0,7.419471512548625e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57293701171875,0.0,0.0,0.000100453478808,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712890625,0.0,0.0,0.0004765069170389,285.5035705566406,294.1499938964844,292.4398498535156,292.1878967285156,293.8412475585937,292.4353332519531,285.9429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164227569475,7.784452193959623e-09,0.001016414957121,-0.0194454211741685,0.0,0.0,0.0,-0.0086719021201133,60.0,11.001776695251465,-0.0,-7.043823302410601e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745544433594,0.0,0.0,9.547339868731795e-05,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,0.0001306995982304,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765991210937,0.0,0.0,7.425721560139209e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,0.0001005380981951,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709228515625,0.0,0.0,0.0004769083170685,285.5042419433594,294.1499938964844,292.447021484375,292.19110107421875,293.81689453125,292.43914794921875,285.9510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172787588089,7.88454102007563e-09,0.0010172709589824,-0.0197075512260198,0.0,0.0,0.0,-0.0087215201929211,60.0,11.002286911010742,-0.0,-7.055692208268739e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745544433594,0.0,0.0,9.547339868731795e-05,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,0.0001306995982304,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765991210937,0.0,0.0,7.425721560139209e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,0.0001005380981951,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709228515625,0.0,0.0,0.0004769083170685,285.5042419433594,294.1499938964844,292.447021484375,292.19110107421875,293.81689453125,292.43914794921875,285.9510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172787588089,7.88454102007563e-09,0.0010172709589824,-0.0197075512260198,0.0,0.0,0.0,-0.0087215201929211,60.0,11.002286911010742,-0.0,-7.055692208268739e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57421875,0.0,0.0,9.55559589783661e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.572021484375,0.0,0.0,0.000130812608404,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762634277344,0.0,0.0,7.432142592733726e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722351074219,0.0,0.0,0.0001006250386126,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706481933594,0.0,0.0,0.0004773207474499,285.5050048828125,294.1499938964844,292.4551086425781,292.19439697265625,293.7930908203125,292.4439697265625,285.9591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181582765653,7.987373429330091e-09,0.0010181502439081,-0.0199768636375665,0.0,0.0,0.0,-0.0087724989280104,60.0,11.003280639648438,-0.0,-7.067896490298153e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57421875,0.0,0.0,9.55559589783661e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.572021484375,0.0,0.0,0.000130812608404,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762634277344,0.0,0.0,7.432142592733726e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722351074219,0.0,0.0,0.0001006250386126,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706481933594,0.0,0.0,0.0004773207474499,285.5050048828125,294.1499938964844,292.4551086425781,292.19439697265625,293.7930908203125,292.4439697265625,285.9591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181582765653,7.987373429330091e-09,0.0010181502439081,-0.0199768636375665,0.0,0.0,0.0,-0.0087724989280104,60.0,11.003280639648438,-0.0,-7.067896490298153e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740966796875,0.0,0.0,9.559839236317202e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718994140625,0.0,0.0,0.0001308706996496,299.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761108398437,0.0,0.0,7.43544296710752e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721130371094,0.0,0.0,0.0001006697275443,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0004775327106472,285.50543212890625,294.1499938964844,292.4595031738281,292.1960754394531,293.7814025878906,292.44683837890625,285.9631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186107829213,8.040228927086446e-09,0.0010186026338487,-0.0201152861118316,0.0,0.0,0.0,-0.0087987044826149,60.0,11.003979682922363,-0.0,-7.074173424825858e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.573974609375,0.0,0.0,9.564135689288378e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718078613281,0.0,0.0,0.000130929518491,299.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57598876953125,0.0,0.0,7.438784814439714e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719909667969,0.0,0.0,0.0001007149694487,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704345703125,0.0,0.0,0.0004777473513968,285.505859375,294.1499938964844,292.4641418457031,292.1977844238281,293.76983642578125,292.44989013671875,285.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190685279667,8.093747005943897e-09,0.0010190604953095,-0.0202554445713758,0.0,0.0,0.0,-0.0088252360001206,60.0,11.004758834838867,-0.0,-7.080532071768175e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57379150390625,0.0,0.0,9.5729403255973e-05,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716552734375,0.0,0.0,0.0001310500520048,299.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,7.445632218150422e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57183837890625,0.0,0.0,0.0001008076869766,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702819824219,0.0,0.0,0.0004781871684826,285.5068054199219,294.1499938964844,292.4740295410156,292.201171875,293.7470092773437,292.45660400390625,285.9752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203414836316371e-09,0.0010199976386502,-0.020542649552226,0.0,0.0,0.0,-0.0088796000927686,60.0,11.006571769714355,-0.0,-7.093570530969373e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57379150390625,0.0,0.0,9.5729403255973e-05,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716552734375,0.0,0.0,0.0001310500520048,299.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,7.445632218150422e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57183837890625,0.0,0.0,0.0001008076869766,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702819824219,0.0,0.0,0.0004781871684826,285.5068054199219,294.1499938964844,292.4740295410156,292.201171875,293.7470092773437,292.45660400390625,285.9752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203414836316371e-09,0.0010199976386502,-0.020542649552226,0.0,0.0,0.0,-0.0088796000927686,60.0,11.006571769714355,-0.0,-7.093570530969373e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736999511719,0.0,0.0,9.582269558450208e-05,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57159423828125,0.0,0.0,0.0001311777741648,299.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,7.452888530679047e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,0.0001009059269563,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702514648437,0.0,0.0,0.0004786532081197,285.50787353515625,294.1499938964844,292.4847717285156,292.2045288085937,293.72491455078125,292.4646911621094,285.9832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209996253252,8.319622324393094e-09,0.001020991243422,-0.020846975967288,0.0,0.0,0.0,-0.0089372089132666,60.0,11.008967399597168,-0.0,-7.107399824235473e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736999511719,0.0,0.0,9.582269558450208e-05,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57159423828125,0.0,0.0,0.0001311777741648,299.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,7.452888530679047e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,0.0001009059269563,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702514648437,0.0,0.0,0.0004786532081197,285.50787353515625,294.1499938964844,292.4847717285156,292.2045288085937,293.72491455078125,292.4646911621094,285.9832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209996253252,8.319622324393094e-09,0.001020991243422,-0.020846975967288,0.0,0.0,0.0,-0.0089372089132666,60.0,11.008967399597168,-0.0,-7.107399824235473e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736694335937,0.0,0.0,9.591837442712858e-05,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715637207031,0.0,0.0,0.0001313087414018,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,7.460329652531072e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717468261719,0.0,0.0,0.0001010066844173,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702514648437,0.0,0.0,0.0004791311512235,285.50897216796875,294.1499938964844,292.496337890625,292.20782470703125,293.703125,292.4732666015625,285.9913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220187250524,8.438798992926877e-09,0.0010220103431493,-0.0211590696126222,0.0,0.0,0.0,-0.0089962901547551,60.0,11.011568069458008,-0.0,-7.12159646809596e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736694335937,0.0,0.0,9.591837442712858e-05,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715637207031,0.0,0.0,0.0001313087414018,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,7.460329652531072e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717468261719,0.0,0.0,0.0001010066844173,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702514648437,0.0,0.0,0.0004791311512235,285.50897216796875,294.1499938964844,292.496337890625,292.20782470703125,293.703125,292.4732666015625,285.9913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220187250524,8.438798992926877e-09,0.0010220103431493,-0.0211590696126222,0.0,0.0,0.0,-0.0089962901547551,60.0,11.011568069458008,-0.0,-7.12159646809596e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5737609863281,0.0,0.0,9.602306818123908e-05,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717163085937,0.0,0.0,0.0001314520632149,298.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57568359375,0.0,0.0,7.468472904292867e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718994140625,0.0,0.0,0.0001011169297271,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704040527344,0.0,0.0,0.000479654117953,285.5102844238281,294.1499938964844,292.5086669921875,292.2109680175781,293.68243408203125,292.4837341308594,285.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231339838355,8.569214671183545e-09,0.001023125485517,-0.021500589326024,0.0,0.0,0.0,-0.0090609425678849,60.0,11.014888763427734,-0.0,-7.13714811695354e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5737609863281,0.0,0.0,9.602306818123908e-05,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717163085937,0.0,0.0,0.0001314520632149,298.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57568359375,0.0,0.0,7.468472904292867e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718994140625,0.0,0.0,0.0001011169297271,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704040527344,0.0,0.0,0.000479654117953,285.5102844238281,294.1499938964844,292.5086669921875,292.2109680175781,293.68243408203125,292.4837341308594,285.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231339838355,8.569214671183545e-09,0.001023125485517,-0.021500589326024,0.0,0.0,0.0,-0.0090609425678849,60.0,11.014888763427734,-0.0,-7.13714811695354e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738220214844,0.0,0.0,9.607419633539394e-05,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,0.0001315220579272,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757141113281,0.0,0.0,7.472449215129018e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,0.0001011707718134,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704650878906,0.0,0.0,0.0004799095331691,285.5108947753906,294.1499938964844,292.51513671875,292.2124938964844,293.6720275878906,292.4888000488281,286.0033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236799716949,8.632905057481821e-09,0.0010236713569611,-0.0216673724353313,0.0,0.0,0.0,-0.0090925227850675,60.0,11.01649570465088,-0.0,-7.144749503140704e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738830566406,0.0,0.0,9.612878056941554e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,0.0001315967820119,298.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.0,7.476694736396894e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5720520019531,0.0,0.0,0.0001012282518786,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,0.0004801822069566,285.5115966796875,294.1499938964844,292.5217590332031,292.2139587402344,293.661865234375,292.49432373046875,286.00732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700898668223545e-09,0.001024252269417,-0.0218454226851463,0.0,0.0,0.0,-0.0091262273490428,60.0,11.01824188232422,-0.0,-7.152868164439496e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740051269531,0.0,0.0,9.619116462999956e-05,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719909667969,0.0,0.0,0.0001316821872023,298.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,7.481546344934031e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721740722656,0.0,0.0,0.0001012939464999,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707092285156,0.0,0.0,0.0004804938216693,285.5123596191406,294.1499938964844,292.5293884277344,292.21551513671875,293.650634765625,292.5007629394531,286.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249253828078,8.778603621806269e-09,0.0010249166516587,-0.0220489017665386,0.0,0.0,0.0,-0.0091647496446967,60.0,11.020261764526367,-0.0,-7.162152826367675e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740966796875,0.0,0.0,9.624040103517471e-05,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,0.0001317495916737,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.575927734375,0.0,0.0,7.485376409022138e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.572265625,0.0,0.0,0.0001013457949738,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57080078125,0.0,0.0,0.0004807397781405,285.5129699707031,294.1499938964844,292.5355529785156,292.2167053222656,293.6418151855469,292.5057983398437,286.0153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254491353407,8.839936782578661e-09,0.0010254402877762,-0.0222095064818859,0.0,0.0,0.0,-0.0091951498761773,60.0,11.021844863891602,-0.0,-7.169485627400719e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744323730469,0.0,0.0,9.635675087338312e-05,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57244873046875,0.0,0.0,0.0001319088623858,298.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762634277344,0.0,0.0,7.494425517506897e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726318359375,0.0,0.0,0.0001014683148241,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711975097656,0.0,0.0,0.0004813209816347,285.5145568847656,294.1499938964844,292.54998779296875,292.2191772460937,293.62286376953125,292.5190734863281,286.0233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266886092722,8.984874177997426e-09,0.0010266796452924,-0.0225890297442674,0.0,0.0,0.0,-0.0092670023441314,60.0,11.02640151977539,-0.0,-7.186827843952416e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744323730469,0.0,0.0,9.635675087338312e-05,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57244873046875,0.0,0.0,0.0001319088623858,298.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762634277344,0.0,0.0,7.494425517506897e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726318359375,0.0,0.0,0.0001014683148241,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711975097656,0.0,0.0,0.0004813209816347,285.5145568847656,294.1499938964844,292.54998779296875,292.2191772460937,293.62286376953125,292.5190734863281,286.0233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266886092722,8.984874177997426e-09,0.0010266796452924,-0.0225890297442674,0.0,0.0,0.0,-0.0092670023441314,60.0,11.02640151977539,-0.0,-7.186827843952416e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748291015625,0.0,0.0,9.647192200645804e-05,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728759765625,0.0,0.0,0.0001320665323873,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766296386719,0.0,0.0,7.503382948925719e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730285644531,0.0,0.0,0.0001015895977616,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,0.0004818962770514,285.5161437988281,294.1499938964844,292.5657653808594,292.222412109375,293.6042175292969,292.533203125,286.0313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279155103489,9.128340749953168e-09,0.0010279064299538,-0.0229646898806095,0.0,0.0,0.0,-0.0093381246551871,60.0,11.031546592712402,-0.0,-7.20401445164498e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748291015625,0.0,0.0,9.647192200645804e-05,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728759765625,0.0,0.0,0.0001320665323873,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766296386719,0.0,0.0,7.503382948925719e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730285644531,0.0,0.0,0.0001015895977616,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,0.0004818962770514,285.5161437988281,294.1499938964844,292.5657653808594,292.222412109375,293.6042175292969,292.533203125,286.0313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279155103489,9.128340749953168e-09,0.0010279064299538,-0.0229646898806095,0.0,0.0,0.0,-0.0093381246551871,60.0,11.031546592712402,-0.0,-7.20401445164498e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752258300781,0.0,0.0,9.65831204666756e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57330322265625,0.0,0.0,0.0001322187454206,298.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770263671875,0.0,0.0,7.512031879741699e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.573486328125,0.0,0.0,0.0001017066897475,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,0.0004824517527595,285.517822265625,294.1499938964844,292.5834045410156,292.22735595703125,293.5858764648437,292.5478820800781,286.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291013168171,9.26685750357592e-09,0.0010290920035913,-0.0233273804187774,0.0,0.0,0.0,-0.0094067994505167,60.0,11.037386894226074,-0.0,-7.220627651349788e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752258300781,0.0,0.0,9.65831204666756e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57330322265625,0.0,0.0,0.0001322187454206,298.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770263671875,0.0,0.0,7.512031879741699e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.573486328125,0.0,0.0,0.0001017066897475,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,0.0004824517527595,285.517822265625,294.1499938964844,292.5834045410156,292.22735595703125,293.5858764648437,292.5478820800781,286.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291013168171,9.26685750357592e-09,0.0010290920035913,-0.0233273804187774,0.0,0.0,0.0,-0.0094067994505167,60.0,11.037386894226074,-0.0,-7.220627651349788e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755310058594,0.0,0.0,9.66307270573452e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736083984375,0.0,0.0,0.0001322839234489,298.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773010253906,0.0,0.0,7.515733886975795e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57379150390625,0.0,0.0,0.0001017568210954,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723876953125,0.0,0.0,0.0004826895601581,285.51873779296875,294.1499938964844,292.5928649902344,292.2304077148437,293.5773620605469,292.5565795898437,286.0433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296069085597,9.326154959410362e-09,0.001029597595334,-0.0234826449304819,0.0,0.0,0.0,-0.0094361882656812,60.0,11.041918754577637,-0.0,-7.227745868476634e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.0,9.668098209658638e-05,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738830566406,0.0,0.0,0.0001323527249041,298.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775451660156,0.0,0.0,7.519642531406134e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57403564453125,0.0,0.0,0.0001018097391352,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726623535156,0.0,0.0,0.0004829406097996,285.5196228027344,294.1499938964844,292.60272216796875,292.2337951660156,293.568603515625,292.5648193359375,286.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301418369635,9.388757327144504e-09,0.0010301325237378,-0.0236465577036142,0.0,0.0,0.0,-0.00946722086519,60.0,11.045957565307615,-0.0,-7.235264121163709e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763854980469,0.0,0.0,9.677325579104944e-05,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744934082031,0.0,0.0,0.0001324790355283,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.578125,0.0,0.0,7.526819535996765e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746459960937,0.0,0.0,0.0001019069095491,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732727050781,0.0,0.0,0.0004834015271626,285.5214538574219,294.1499938964844,292.6235656738281,292.2416076660156,293.5516662597656,292.5824279785156,286.0552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503698272794736e-09,0.0010311169316992,-0.0239475015550851,0.0,0.0,0.0,-0.0095242103561759,60.0,11.055373191833496,-0.0,-7.249078493032357e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763854980469,0.0,0.0,9.677325579104944e-05,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744934082031,0.0,0.0,0.0001324790355283,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.578125,0.0,0.0,7.526819535996765e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746459960937,0.0,0.0,0.0001019069095491,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732727050781,0.0,0.0,0.0004834015271626,285.5214538574219,294.1499938964844,292.6235656738281,292.2416076660156,293.5516662597656,292.5824279785156,286.0552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503698272794736e-09,0.0010311169316992,-0.0239475015550851,0.0,0.0,0.0,-0.0095242103561759,60.0,11.055373191833496,-0.0,-7.249078493032357e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770874023437,0.0,0.0,9.685234545031562e-05,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752258300781,0.0,0.0,0.0001325873017776,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57879638671875,0.0,0.0,7.532970630563796e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57537841796875,0.0,0.0,0.0001019901974359,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57403564453125,0.0,0.0,0.000483796611661,285.5234375,294.1499938964844,292.6457824707031,292.2505798339844,293.5357360839844,292.60205078125,286.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031968044117,9.602209694037356e-09,0.0010319584980607,-0.0242054257541894,0.0,0.0,0.0,-0.0095730414614081,60.0,11.066826820373535,-0.0,-7.260928214236628e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770874023437,0.0,0.0,9.685234545031562e-05,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752258300781,0.0,0.0,0.0001325873017776,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57879638671875,0.0,0.0,7.532970630563796e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57537841796875,0.0,0.0,0.0001019901974359,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57403564453125,0.0,0.0,0.000483796611661,285.5234375,294.1499938964844,292.6457824707031,292.2505798339844,293.5357360839844,292.60205078125,286.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031968044117,9.602209694037356e-09,0.0010319584980607,-0.0242054257541894,0.0,0.0,0.0,-0.0095730414614081,60.0,11.066826820373535,-0.0,-7.260928214236628e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777893066406,0.0,0.0,9.69275861280039e-05,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5759582519531,0.0,0.0,0.0001326903147855,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,7.538822683272883e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761413574219,0.0,0.0,0.0001020694253384,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747985839844,0.0,0.0,0.0004841724585276,285.5254211425781,294.1499938964844,292.6691589355469,292.26055908203125,293.5200500488281,292.6221618652344,286.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327713098376,9.695932057240952e-09,0.0010327616473659,-0.0244508069008588,0.0,0.0,0.0,-0.0096195125952363,60.0,11.07868766784668,-0.0,-7.2722116328805e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777893066406,0.0,0.0,9.69275861280039e-05,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5759582519531,0.0,0.0,0.0001326903147855,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,7.538822683272883e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761413574219,0.0,0.0,0.0001020694253384,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747985839844,0.0,0.0,0.0004841724585276,285.5254211425781,294.1499938964844,292.6691589355469,292.26055908203125,293.5200500488281,292.6221618652344,286.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327713098376,9.695932057240952e-09,0.0010327616473659,-0.0244508069008588,0.0,0.0,0.0,-0.0096195125952363,60.0,11.07868766784668,-0.0,-7.2722116328805e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787048339844,0.0,0.0,9.699113434180616e-05,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.576904296875,0.0,0.0,0.0001327773061348,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58038330078125,0.0,0.0,7.543765241280198e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770568847656,0.0,0.0,0.0001021363495965,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0004844899231102,285.52764892578125,294.1499938964844,292.6935729980469,292.2713928222656,293.506103515625,292.6449279785156,286.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334464022889,9.775081188934113e-09,0.0010334366234019,-0.0246580317616462,0.0,0.0,0.0,-0.0096587408334016,60.0,11.092909812927246,-0.0,-7.281747116394399e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787048339844,0.0,0.0,9.699113434180616e-05,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.576904296875,0.0,0.0,0.0001327773061348,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58038330078125,0.0,0.0,7.543765241280198e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770568847656,0.0,0.0,0.0001021363495965,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0004844899231102,285.52764892578125,294.1499938964844,292.6935729980469,292.2713928222656,293.506103515625,292.6449279785156,286.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334464022889,9.775081188934113e-09,0.0010334366234019,-0.0246580317616462,0.0,0.0,0.0,-0.0096587408334016,60.0,11.092909812927246,-0.0,-7.281747116394399e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791931152344,0.0,0.0,9.702287206891924e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.577392578125,0.0,0.0,0.0001328207581536,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5808410644531,0.0,0.0,7.54623397369869e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775451660156,0.0,0.0,0.0001021697753458,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57623291015625,0.0,0.0,0.0004846484807785,285.5287780761719,294.1499938964844,292.70611572265625,292.27703857421875,293.4992980957031,292.6563720703125,286.0832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337849380448,9.8146157867518e-09,0.0010337751591578,-0.0247615370899438,0.0,0.0,0.0,-0.0096783433109521,60.0,11.100282669067385,-0.0,-7.286512015980406e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
