time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058560,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57965087890625,0.0,0.0,9.705449338071048e-05,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.577880859375,0.0,0.0,0.0001328640501014,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.581298828125,0.0,0.0,7.548693247372285e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780334472656,0.0,0.0,0.0001022030701278,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57672119140625,0.0,0.0,0.0004848064272664,285.5299072265625,294.1499938964844,292.7188415527344,292.2828674316406,293.492431640625,292.667724609375,286.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341224260628,9.854002946951825e-09,0.0010341125307604,-0.0248646549880504,0.0,0.0,0.0,-0.0096978712826967,60.0,11.107550621032717,-0.0,-7.291261283626228e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802917480469,0.0,0.0,9.709399455459788e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785217285156,0.0,0.0,0.0001329181104665,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819396972656,0.0,0.0,7.551765156676993e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57867431640625,0.0,0.0,0.0001022446595015,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.577392578125,0.0,0.0,0.0004850037221331,285.5313720703125,294.1499938964844,292.7353820800781,292.2904663085937,293.4840393066406,292.6828308105469,286.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345425689592,9.903194708726916e-09,0.0010345326736569,-0.0249934419989585,0.0,0.0,0.0,-0.0097222551703453,60.0,11.117280006408691,-0.0,-7.297194315469825e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806579589844,0.0,0.0,9.71163244685158e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788879394531,0.0,0.0,0.0001329486840404,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823059082031,0.0,0.0,7.55350265535526e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790405273437,0.0,0.0,0.0001022681826725,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777587890625,0.0,0.0,0.000485115306219,285.5321960449219,294.1499938964844,292.7447814941406,292.2948303222656,293.47930908203125,292.6913146972656,286.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347800562158,9.931012456831922e-09,0.0010347700444981,-0.0250662714242935,0.0,0.0,0.0,-0.009736044332385,60.0,11.122750282287598,-0.0,-7.300550919353554e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816955566406,0.0,0.0,9.717164357425644e-05,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799560546875,0.0,0.0,0.0001330244122073,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58331298828125,0.0,0.0,7.557804929092526e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801086425781,0.0,0.0,0.0001023264339892,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.578857421875,0.0,0.0,0.0004853916470892,285.5345764160156,294.1499938964844,292.7712707519531,292.30712890625,293.4666442871094,292.7158508300781,286.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353696998208,9.999912009561742e-09,0.0010353598045185,-0.0252466518431901,0.0,0.0,0.0,-0.0097702024504542,60.0,11.138134002685549,-0.0,-7.308867111532892e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816955566406,0.0,0.0,9.717164357425644e-05,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799560546875,0.0,0.0,0.0001330244122073,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58331298828125,0.0,0.0,7.557804929092526e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801086425781,0.0,0.0,0.0001023264339892,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.578857421875,0.0,0.0,0.0004853916470892,285.5345764160156,294.1499938964844,292.7712707519531,292.30712890625,293.4666442871094,292.7158508300781,286.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353696998208,9.999912009561742e-09,0.0010353598045185,-0.0252466518431901,0.0,0.0,0.0,-0.0097702024504542,60.0,11.138134002685549,-0.0,-7.308867111532892e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58282470703125,0.0,0.0,9.72086490946822e-05,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810852050781,0.0,0.0,0.0001330750674242,298.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,7.560682570328936e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0001023654040182,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799865722656,0.0,0.0,0.0004855764855165,285.5369873046875,294.1499938964844,292.7980651855469,292.319580078125,293.45458984375,292.740966796875,286.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357644641771,1.0045990705975782e-08,0.0010357544524595,-0.0253672841936349,0.0,0.0,0.0,-0.0097930496558547,60.0,11.152864456176758,-0.0,-7.314431371696628e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58282470703125,0.0,0.0,9.72086490946822e-05,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810852050781,0.0,0.0,0.0001330750674242,298.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,7.560682570328936e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0001023654040182,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799865722656,0.0,0.0,0.0004855764855165,285.5369873046875,294.1499938964844,292.7980651855469,292.319580078125,293.45458984375,292.740966796875,286.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357644641771,1.0045990705975782e-08,0.0010357544524595,-0.0253672841936349,0.0,0.0,0.0,-0.0097930496558547,60.0,11.152864456176758,-0.0,-7.314431371696628e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,9.721477545099332e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58233642578125,0.0,0.0,0.0001330834493273,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,7.561159145552665e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824584960937,0.0,0.0,0.0001023718505166,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0004856071027461,285.5395202636719,294.1499938964844,292.8250732421875,292.3320007324219,293.4433898925781,292.7667236328125,286.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358288418501,1.0053592625069996e-08,0.0010358188301324,-0.0253871865570545,0.0,0.0,0.0,-0.0097968149930238,60.0,11.165529251098633,-0.0,-7.315350103453967e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,9.721477545099332e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58233642578125,0.0,0.0,0.0001330834493273,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,7.561159145552665e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824584960937,0.0,0.0,0.0001023718505166,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0004856071027461,285.5395202636719,294.1499938964844,292.8250732421875,292.3320007324219,293.4433898925781,292.7667236328125,286.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358288418501,1.0053592625069996e-08,0.0010358188301324,-0.0253871865570545,0.0,0.0,0.0,-0.0097968149930238,60.0,11.165529251098633,-0.0,-7.315350103453967e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846252441406,0.0,0.0,9.72108609857969e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829467773437,0.0,0.0,0.0001330780942225,298.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862121582031,0.0,0.0,7.560855010524392e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830993652344,0.0,0.0,0.0001023677323246,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818786621094,0.0,0.0,0.0004855875740759,285.54083251953125,294.1499938964844,292.83856201171875,292.3381652832031,293.4379577636719,292.7796630859375,286.1230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357862338423,1.0048707643761644e-08,0.0010357762221246,-0.0253743976354599,0.0,0.0,0.0,-0.0097943888977169,60.0,11.17126750946045,-0.0,-7.314759642440549e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58526611328125,0.0,0.0,9.720005618873984e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835876464844,0.0,0.0,0.0001330633094767,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,7.560013909824193e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.583740234375,0.0,0.0,0.0001023563527269,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58251953125,0.0,0.0,0.0004855335864704,285.5421142578125,294.1499938964844,292.85205078125,292.34423828125,293.4327392578125,292.79266357421875,286.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356706334277,1.0035227759885856e-08,0.0010356606217101,-0.0253391079604625,0.0,0.0,0.0,-0.0097877047955989,60.0,11.176275253295898,-0.0,-7.313131789032924e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,9.71681292867288e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849304199219,0.0,0.0,0.0001330195955233,298.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,7.557530625490472e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850830078125,0.0,0.0,0.0001023227305267,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838928222656,0.0,0.0,0.0004853741265833,285.5447998046875,294.1499938964844,292.87890625,292.35614013671875,293.42266845703125,292.8187561035156,286.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353330289945,9.995431149434353e-09,0.0010353230172768,-0.02523491717875,0.0,0.0,0.0,-0.0097679896280169,60.0,11.185044288635254,-0.0,-7.308325677968244e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,9.71681292867288e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849304199219,0.0,0.0,0.0001330195955233,298.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,7.557530625490472e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850830078125,0.0,0.0,0.0001023227305267,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838928222656,0.0,0.0,0.0004853741265833,285.5447998046875,294.1499938964844,292.87890625,292.35614013671875,293.42266845703125,292.8187561035156,286.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353330289945,9.995431149434353e-09,0.0010353230172768,-0.02523491717875,0.0,0.0,0.0,-0.0097679896280169,60.0,11.185044288635254,-0.0,-7.308325677968244e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58807373046875,0.0,0.0,9.709822188597172e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5864562988281,0.0,0.0,0.0001329238875769,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.589599609375,0.0,0.0,7.552093302365392e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865783691406,0.0,0.0,0.0001022491123876,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853881835937,0.0,0.0,0.0004850249097216,285.547607421875,294.1499938964844,292.9054260253906,292.36749267578125,293.41412353515625,292.8445739746094,286.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034585875459,9.908299070104933e-09,0.0010345759801566,-0.0250068064779043,0.0,0.0,0.0,-0.0097247846424579,60.0,11.188108444213867,-0.0,-7.297810356021729e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58807373046875,0.0,0.0,9.709822188597172e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5864562988281,0.0,0.0,0.0001329238875769,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.589599609375,0.0,0.0,7.552093302365392e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865783691406,0.0,0.0,0.0001022491123876,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853881835937,0.0,0.0,0.0004850249097216,285.547607421875,294.1499938964844,292.9054260253906,292.36749267578125,293.41412353515625,292.8445739746094,286.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034585875459,9.908299070104933e-09,0.0010345759801566,-0.0250068064779043,0.0,0.0,0.0,-0.0097247846424579,60.0,11.188108444213867,-0.0,-7.297810356021729e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,9.702952957013622e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880126953125,0.0,0.0,0.0001328298676526,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59112548828125,0.0,0.0,7.546750566689298e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881652832031,0.0,0.0,0.000102176782093,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58697509765625,0.0,0.0,0.0004846818046644,285.5505065917969,294.1499938964844,292.93145751953125,292.3781433105469,293.40606689453125,292.8699951171875,286.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338582796975,9.822697322192653e-09,0.0010338485008105,-0.0247826911509037,0.0,0.0,0.0,-0.0096823703497648,60.0,11.190028190612791,-0.0,-7.287486170071136e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,9.702952957013622e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880126953125,0.0,0.0,0.0001328298676526,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59112548828125,0.0,0.0,7.546750566689298e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881652832031,0.0,0.0,0.000102176782093,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58697509765625,0.0,0.0,0.0004846818046644,285.5505065917969,294.1499938964844,292.93145751953125,292.3781433105469,293.40606689453125,292.8699951171875,286.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338582796975,9.822697322192653e-09,0.0010338485008105,-0.0247826911509037,0.0,0.0,0.0,-0.0096823703497648,60.0,11.190028190612791,-0.0,-7.287486170071136e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911865234375,0.0,0.0,9.694368782220408e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895690917969,0.0,0.0,0.0001327123463852,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926513671875,0.0,0.0,7.540073420386761e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897216796875,0.0,0.0,0.0001020863855956,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58856201171875,0.0,0.0,0.0004842530179303,285.55340576171875,294.1499938964844,292.95684814453125,292.387939453125,293.39813232421875,292.8953857421875,286.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329413926228,9.715714455182932e-09,0.0010329316137358,-0.0245025996118783,0.0,0.0,0.0,-0.0096293240785598,60.0,11.190759658813477,-0.0,-7.274594082673502e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911865234375,0.0,0.0,9.694368782220408e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895690917969,0.0,0.0,0.0001327123463852,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926513671875,0.0,0.0,7.540073420386761e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897216796875,0.0,0.0,0.0001020863855956,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58856201171875,0.0,0.0,0.0004842530179303,285.55340576171875,294.1499938964844,292.95684814453125,292.387939453125,293.39813232421875,292.8953857421875,286.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329413926228,9.715714455182932e-09,0.0010329316137358,-0.0245025996118783,0.0,0.0,0.0,-0.0096293240785598,60.0,11.190759658813477,-0.0,-7.274594082673502e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920104980469,0.0,0.0,9.689704165793955e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904235839844,0.0,0.0,0.0001326484925812,298.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,7.536446355516091e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.590576171875,0.0,0.0,0.0001020372656057,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58941650390625,0.0,0.0,0.0004840200417675,285.554931640625,294.1499938964844,292.9692077636719,292.3924560546875,293.3946533203125,292.90771484375,286.1629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324425529688,9.657588506684078e-09,0.0010324328904971,-0.024350419640541,0.0,0.0,0.0,-0.0096005005761981,60.0,11.188721656799316,-0.0,-7.26759452618353e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59283447265625,0.0,0.0,9.68489475781098e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912475585937,0.0,0.0,0.0001325826451648,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942687988281,0.0,0.0,7.532705058110878e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914001464844,0.0,0.0,0.0001019866176648,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,0.000483779789647,285.5564270019531,294.1499938964844,292.9813842773437,292.39666748046875,293.3910827636719,292.920166015625,286.1669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319306747987,9.597650674209037e-09,0.0010319211287423,-0.024193488061428,0.0,0.0,0.0,-0.0095707895234227,60.0,11.18709945678711,-0.0,-7.260379675244621e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940246582031,0.0,0.0,9.67830783338286e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59246826171875,0.0,0.0,0.000132492481498,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.595458984375,0.0,0.0,7.527582056354731e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926208496094,0.0,0.0,0.0001019172559608,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914611816406,0.0,0.0,0.0004834507708437,285.55859375,294.1499938964844,292.9984436035156,292.4022521972656,293.3861083984375,292.9378356933594,286.1726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312282247468,9.515567889195609e-09,0.0010312187951058,-0.0239785797894001,0.0,0.0,0.0,-0.0095300953835248,60.0,11.183964729309082,-0.0,-7.250505262845763e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945129394531,0.0,0.0,9.67576343100518e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59295654296875,0.0,0.0,0.0001324576442129,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.595947265625,0.0,0.0,7.525602268287912e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59307861328125,0.0,0.0,0.0001018904586089,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919494628906,0.0,0.0,0.0004833236453123,285.5594482421875,294.1499938964844,293.0049133300781,292.4042358398437,293.3841857910156,292.9447021484375,286.1749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309563949704,9.483853702363376e-09,0.001030946848914,-0.0238955430686473,0.0,0.0,0.0,-0.0095143700018525,60.0,11.182744026184082,-0.0,-7.246692490525676e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59625244140625,0.0,0.0,9.668215352576226e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947265625,0.0,0.0,0.0001323543110629,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59765625,0.0,0.0,7.519732025684789e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948486328125,0.0,0.0,0.000101810968772,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937194824219,0.0,0.0,0.0004829466051887,285.56256103515625,294.1499938964844,293.0272827148437,292.410400390625,293.3779602050781,292.96826171875,286.18292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301520815119,9.389784949576097e-09,0.0010301426518708,-0.0236492455005645,0.0,0.0,0.0,-0.0094677368178963,60.0,11.175995826721191,-0.0,-7.235387755599731e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59625244140625,0.0,0.0,9.668215352576226e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947265625,0.0,0.0,0.0001323543110629,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59765625,0.0,0.0,7.519732025684789e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948486328125,0.0,0.0,0.000101810968772,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937194824219,0.0,0.0,0.0004829466051887,285.56256103515625,294.1499938964844,293.0272827148437,292.410400390625,293.3779602050781,292.96826171875,286.18292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301520815119,9.389784949576097e-09,0.0010301426518708,-0.0236492455005645,0.0,0.0,0.0,-0.0094677368178963,60.0,11.175995826721191,-0.0,-7.235387755599731e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980529785156,0.0,0.0,9.66121442615986e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965270996094,0.0,0.0,0.0001322584721492,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994567871094,0.0,0.0,7.514286699006334e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966796875,0.0,0.0,0.0001017372487694,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955810546875,0.0,0.0,0.0004825969226658,285.56573486328125,294.1499938964844,293.04833984375,292.4150390625,293.3721008300781,292.9910888671875,286.19091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294057428836,9.302540071587373e-09,0.0010293965460732,-0.0234208088368177,0.0,0.0,0.0,-0.0094244852662086,60.0,11.167542457580566,-0.0,-7.22491080296095e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980529785156,0.0,0.0,9.66121442615986e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965270996094,0.0,0.0,0.0001322584721492,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994567871094,0.0,0.0,7.514286699006334e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966796875,0.0,0.0,0.0001017372487694,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955810546875,0.0,0.0,0.0004825969226658,285.56573486328125,294.1499938964844,293.04833984375,292.4150390625,293.3721008300781,292.9910888671875,286.19091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294057428836,9.302540071587373e-09,0.0010293965460732,-0.0234208088368177,0.0,0.0,0.0,-0.0094244852662086,60.0,11.167542457580566,-0.0,-7.22491080296095e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,9.655052417656408e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984802246094,0.0,0.0,0.0001321741146966,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6013488769531,0.0,0.0,7.509494025725871e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986022949219,0.0,0.0,0.0001016723617794,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975036621094,0.0,0.0,0.0004822891496587,285.5690002441406,294.1499938964844,293.06787109375,292.4179382324219,293.3669738769531,293.01220703125,286.19891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287491604685,9.225745500884841e-09,0.0010287399636581,-0.0232197344303131,0.0,0.0,0.0,-0.009386415593326,60.0,11.155450820922852,-0.0,-7.21569506367814e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,9.655052417656408e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984802246094,0.0,0.0,0.0001321741146966,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6013488769531,0.0,0.0,7.509494025725871e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986022949219,0.0,0.0,0.0001016723617794,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975036621094,0.0,0.0,0.0004822891496587,285.5690002441406,294.1499938964844,293.06787109375,292.4179382324219,293.3669738769531,293.01220703125,286.19891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287491604685,9.225745500884841e-09,0.0010287399636581,-0.0232197344303131,0.0,0.0,0.0,-0.009386415593326,60.0,11.155450820922852,-0.0,-7.21569506367814e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009216308594,0.0,0.0,9.65202270890586e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59942626953125,0.0,0.0,0.0001321326417382,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.602294921875,0.0,0.0,7.507137343054637e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995788574219,0.0,0.0,0.0001016404639813,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984802246094,0.0,0.0,0.0004821378097403,285.5706481933594,294.1499938964844,293.0770263671875,292.4187316894531,293.36444091796875,293.02264404296875,286.2029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028427388519,9.187989036263389e-09,0.0010284181917086,-0.0231208708137273,0.0,0.0,0.0,-0.0093677034601569,60.0,11.149115562438965,-0.0,-7.211166064280405e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018981933594,0.0,0.0,9.64924183790572e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004333496094,0.0,0.0,0.000132094573928,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.603271484375,0.0,0.0,7.504974928451702e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,0.0001016111782519,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994873046875,0.0,0.0,0.0004819989262614,285.57232666015625,294.1499938964844,293.08575439453125,292.41900634765625,293.3620300292969,293.0326538085937,286.2069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281308786943,9.15333053796985e-09,0.0010281216818839,-0.0230301227420568,0.0,0.0,0.0,-0.0093505205586552,60.0,11.14186191558838,-0.0,-7.207010099818947e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039123535156,0.0,0.0,9.644087549531832e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024475097656,0.0,0.0,0.0001320240116911,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6052551269531,0.0,0.0,7.500965148210526e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025695800781,0.0,0.0,0.0001015568996081,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015014648437,0.0,0.0,0.0004817414446733,285.57568359375,294.1499938964844,293.1017761230469,292.4179992675781,293.357421875,293.052001953125,286.21490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089084151980842e-09,0.001027571153827,-0.022861897945404,0.0,0.0,0.0,-0.0093186656013131,60.0,11.12588882446289,-0.0,-7.199309237648779e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039123535156,0.0,0.0,9.644087549531832e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024475097656,0.0,0.0,0.0001320240116911,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6052551269531,0.0,0.0,7.500965148210526e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025695800781,0.0,0.0,0.0001015568996081,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015014648437,0.0,0.0,0.0004817414446733,285.57568359375,294.1499938964844,293.1017761230469,292.4179992675781,293.357421875,293.052001953125,286.21490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089084151980842e-09,0.001027571153827,-0.022861897945404,0.0,0.0,0.0,-0.0093186656013131,60.0,11.12588882446289,-0.0,-7.199309237648779e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059875488281,0.0,0.0,9.640145435696468e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60455322265625,0.0,0.0,0.0001319700386375,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073303222656,0.0,0.0,7.497899059671909e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60467529296875,0.0,0.0,0.0001015153902699,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036376953125,0.0,0.0,0.0004815445572603,285.5791320800781,294.1499938964844,293.1158142089844,292.414794921875,293.353271484375,293.06915283203125,286.222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271602077409,9.03995100998145e-09,0.0010271511273458,-0.0227332450449466,0.0,0.0,0.0,-0.0092943087220191,60.0,11.105446815490724,-0.0,-7.19342310162574e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059875488281,0.0,0.0,9.640145435696468e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60455322265625,0.0,0.0,0.0001319700386375,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073303222656,0.0,0.0,7.497899059671909e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60467529296875,0.0,0.0,0.0001015153902699,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036376953125,0.0,0.0,0.0004815445572603,285.5791320800781,294.1499938964844,293.1158142089844,292.414794921875,293.353271484375,293.06915283203125,286.222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271602077409,9.03995100998145e-09,0.0010271511273458,-0.0227332450449466,0.0,0.0,0.0,-0.0092943087220191,60.0,11.105446815490724,-0.0,-7.19342310162574e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60809326171875,0.0,0.0,9.63657148531638e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6066589355469,0.0,0.0,0.0001319211150985,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094055175781,0.0,0.0,7.49511964386329e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067810058594,0.0,0.0,0.0001014777517411,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60577392578125,0.0,0.0,0.0004813660052604,285.5826110839844,294.1499938964844,293.127685546875,292.4092102050781,293.3492126464844,293.085693359375,286.2308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026778598316,8.995396427735614e-09,0.0010267696343362,-0.0226165819913148,0.0,0.0,0.0,-0.0092722186818718,60.0,11.08380889892578,-0.0,-7.188087636222917e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60809326171875,0.0,0.0,9.63657148531638e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6066589355469,0.0,0.0,0.0001319211150985,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094055175781,0.0,0.0,7.49511964386329e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067810058594,0.0,0.0,0.0001014777517411,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60577392578125,0.0,0.0,0.0004813660052604,285.5826110839844,294.1499938964844,293.127685546875,292.4092102050781,293.3492126464844,293.085693359375,286.2308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026778598316,8.995396427735614e-09,0.0010267696343362,-0.0226165819913148,0.0,0.0,0.0,-0.0092722186818718,60.0,11.08380889892578,-0.0,-7.188087636222917e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103515625,0.0,0.0,9.635466994950548e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,0.0001319059956585,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116638183594,0.0,0.0,7.494260353269055e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60906982421875,0.0,0.0,0.0001014661174849,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080627441406,0.0,0.0,0.0004813108535017,285.58624267578125,294.1499938964844,293.1371765136719,292.40106201171875,293.3456726074219,293.0974426269531,286.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266610188409,8.981619004089225e-09,0.0010266520548611,-0.0225805044174194,0.0,0.0,0.0,-0.0092653892934322,60.0,11.054040908813477,-0.0,-7.186437755990482e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103515625,0.0,0.0,9.635466994950548e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,0.0001319059956585,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116638183594,0.0,0.0,7.494260353269055e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60906982421875,0.0,0.0,0.0001014661174849,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080627441406,0.0,0.0,0.0004813108535017,285.58624267578125,294.1499938964844,293.1371765136719,292.40106201171875,293.3456726074219,293.0974426269531,286.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266610188409,8.981619004089225e-09,0.0010266520548611,-0.0225805044174194,0.0,0.0,0.0,-0.0092653892934322,60.0,11.054040908813477,-0.0,-7.186437755990482e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
