time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060900,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114501953125,0.0,0.0,9.633935405872762e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100769042969,0.0,0.0,0.0001318850263487,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127624511719,0.0,0.0,7.493068551411852e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101989746094,0.0,0.0,0.0001014499866869,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091613769531,0.0,0.0,0.0004812343395315,285.5880432128906,294.1499938964844,293.1410217285156,292.39599609375,293.34381103515625,293.1045837402344,286.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264994343742,8.962523168065673e-09,0.0010264904703944,-0.0225305017083883,0.0,0.0,0.0,-0.009255931712687,60.0,11.041357040405272,-0.0,-7.184151940009542e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61260986328125,0.0,0.0,9.633999434299768e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112365722656,0.0,0.0,0.0001318858994636,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138916015625,0.0,0.0,7.49311875551939e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6113586425781,0.0,0.0,0.0001014506633509,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103515625,0.0,0.0,0.0004812375700566,285.5898742675781,294.1499938964844,293.1441955566406,292.3902282714844,293.3420715332031,293.10992431640625,286.2468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265050223097,8.963313646859206e-09,0.0010264960583299,-0.0225325729697942,0.0,0.0,0.0,-0.0092563182115554,60.0,11.025135040283203,-0.0,-7.184246442193398e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61444091796875,0.0,0.0,9.633824811317028e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130676269531,0.0,0.0,0.0001318835129495,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156921386719,0.0,0.0,7.492982695112005e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131896972656,0.0,0.0,0.0001014488225337,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121826171875,0.0,0.0,0.0004812288389075,285.5928039550781,294.1499938964844,293.1478881835937,292.3794860839844,293.3392944335937,293.1189880371094,286.2532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264856973662,8.961116293448868e-09,0.0010264767333865,-0.0225268192589283,0.0,0.0,0.0,-0.0092552257701754,60.0,10.999945640563965,-0.0,-7.183983541381167e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148986816406,0.0,0.0,9.634183516027406e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6135559082031,0.0,0.0,0.0001318884314969,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,7.49326209188439e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136779785156,0.0,0.0,0.0001014526060316,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126708984375,0.0,0.0,0.0004812467668671,285.5935363769531,294.1499938964844,293.1485290527344,292.37652587890625,293.3385925292969,293.1206970214844,286.2548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265234159305,8.965586495435218e-09,0.0010265144519507,-0.0225385259836912,0.0,0.0,0.0,-0.0092574395239353,60.0,10.992782592773438,-0.0,-7.184518580061194e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172790527344,0.0,0.0,9.636168397264556e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159362792969,0.0,0.0,0.0001319155853707,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185302734375,0.0,0.0,7.494805322494358e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160583496094,0.0,0.0,0.0001014735025819,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61505126953125,0.0,0.0,0.0004813458945136,285.5972900390625,294.1499938964844,293.1499938964844,292.3597717285156,293.335205078125,293.12860107421875,286.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267351754009,8.990292954536017e-09,0.0010267262114211,-0.0226032175123691,0.0,0.0,0.0,-0.0092696892097592,60.0,10.955050468444824,-0.0,-7.187476569470165e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172790527344,0.0,0.0,9.636168397264556e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159362792969,0.0,0.0,0.0001319155853707,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185302734375,0.0,0.0,7.494805322494358e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160583496094,0.0,0.0,0.0001014735025819,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61505126953125,0.0,0.0,0.0004813458945136,285.5972900390625,294.1499938964844,293.1499938964844,292.3597717285156,293.335205078125,293.12860107421875,286.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267351754009,8.990292954536017e-09,0.0010267262114211,-0.0226032175123691,0.0,0.0,0.0,-0.0092696892097592,60.0,10.955050468444824,-0.0,-7.187476569470165e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61968994140625,0.0,0.0,9.640098141971976e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61834716796875,0.0,0.0,0.0001319693983532,298.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209411621094,0.0,0.0,7.497861952288076e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,0.0001015148882288,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175231933594,0.0,0.0,0.0004815422289539,285.60107421875,294.1499938964844,293.1499938964844,292.34039306640625,293.3318786621094,293.134765625,286.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271534556522,9.03924046724569e-09,0.0010271443752571,-0.0227313879877328,0.0,0.0,0.0,-0.0092939529567956,60.0,10.91482639312744,-0.0,-7.193338547040184e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61968994140625,0.0,0.0,9.640098141971976e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61834716796875,0.0,0.0,0.0001319693983532,298.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209411621094,0.0,0.0,7.497861952288076e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,0.0001015148882288,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175231933594,0.0,0.0,0.0004815422289539,285.60107421875,294.1499938964844,293.1499938964844,292.34039306640625,293.3318786621094,293.134765625,286.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271534556522,9.03924046724569e-09,0.0010271443752571,-0.0227313879877328,0.0,0.0,0.0,-0.0092939529567956,60.0,10.91482639312744,-0.0,-7.193338547040184e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,9.647956176195294e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62091064453125,0.0,0.0,0.0001320769661106,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234436035156,0.0,0.0,7.50397375668399e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210021972656,0.0,0.0,0.0001015976304188,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200561523437,0.0,0.0,0.0004819347523152,285.60498046875,294.1499938964844,293.1499938964844,292.31903076171875,293.3286437988281,293.13848876953125,286.2787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279907146468,9.137122169988744e-09,0.0010279816342517,-0.0229876823723316,0.0,0.0,0.0,-0.0093424785882234,60.0,10.871564865112305,-0.0,-7.205067475979376e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,9.647956176195294e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62091064453125,0.0,0.0,0.0001320769661106,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234436035156,0.0,0.0,7.50397375668399e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210021972656,0.0,0.0,0.0001015976304188,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200561523437,0.0,0.0,0.0004819347523152,285.60498046875,294.1499938964844,293.1499938964844,292.31903076171875,293.3286437988281,293.13848876953125,286.2787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279907146468,9.137122169988744e-09,0.0010279816342517,-0.0229876823723316,0.0,0.0,0.0,-0.0093424785882234,60.0,10.871564865112305,-0.0,-7.205067475979376e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,9.651465370552614e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221618652344,0.0,0.0,0.0001321250019827,298.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62469482421875,0.0,0.0,7.50670296838507e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222839355469,0.0,0.0,0.0001016345922835,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.621337890625,0.0,0.0,0.0004821100446861,285.60693359375,294.1499938964844,293.1499938964844,292.30767822265625,293.3270263671875,293.14044189453125,286.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283660376444,9.180839199984804e-09,0.001028356840834,-0.0231021530926227,0.0,0.0,0.0,-0.0093641579151153,60.0,10.850040435791016,-0.0,-7.210308439198343e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247863769531,0.0,0.0,9.657628834247588e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235046386719,0.0,0.0,0.0001322093739872,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260070800781,0.0,0.0,7.511496369261295e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62359619140625,0.0,0.0,0.0001016994865494,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.0,0.0,0.0004824179050046,285.60894775390625,294.1499938964844,293.1499938964844,292.2958984375,293.3254699707031,293.1415100097656,286.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290212230756,9.257615118940521e-09,0.0010290120262652,-0.0233031809329986,0.0,0.0,0.0,-0.0094022117555141,60.0,10.82758331298828,-0.0,-7.219518494139265e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62744140625,0.0,0.0,9.669606515672058e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62615966796875,0.0,0.0,0.000132373344968,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286315917969,0.0,0.0,7.520812505390495e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6262512207031,0.0,0.0,0.0001018256225506,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253356933594,0.0,0.0,0.000483016250655,285.6129455566406,294.1499938964844,293.1499938964844,292.2711486816406,293.32232666015625,293.1437683105469,286.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302970185875,9.40683353434224e-09,0.0010302875889465,-0.023693885654211,0.0,0.0,0.0,-0.0094761848449707,60.0,10.782552719116213,-0.0,-7.237435539764192e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62744140625,0.0,0.0,9.669606515672058e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62615966796875,0.0,0.0,0.000132373344968,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286315917969,0.0,0.0,7.520812505390495e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6262512207031,0.0,0.0,0.0001018256225506,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253356933594,0.0,0.0,0.000483016250655,285.6129455566406,294.1499938964844,293.1499938964844,292.2711486816406,293.32232666015625,293.1437683105469,286.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302970185875,9.40683353434224e-09,0.0010302875889465,-0.023693885654211,0.0,0.0,0.0,-0.0094761848449707,60.0,10.782552719116213,-0.0,-7.237435539764192e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.630126953125,0.0,0.0,9.684020187705757e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288757324219,0.0,0.0,0.0001325706689385,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313171386719,0.0,0.0,7.532023300882429e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62896728515625,0.0,0.0,0.0001019774063024,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280517578125,0.0,0.0,0.0004837362503167,285.6170349121094,294.1499938964844,293.1499938964844,292.2449645996094,293.3192443847656,293.1454772949219,286.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318323038518,9.586399229988274e-09,0.0010318227577954,-0.0241640340536832,0.0,0.0,0.0,-0.009565201587975,60.0,10.736767768859863,-0.0,-7.259026091332998e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.630126953125,0.0,0.0,9.684020187705757e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288757324219,0.0,0.0,0.0001325706689385,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313171386719,0.0,0.0,7.532023300882429e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62896728515625,0.0,0.0,0.0001019774063024,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280517578125,0.0,0.0,0.0004837362503167,285.6170349121094,294.1499938964844,293.1499938964844,292.2449645996094,293.3192443847656,293.1454772949219,286.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318323038518,9.586399229988274e-09,0.0010318227577954,-0.0241640340536832,0.0,0.0,0.0,-0.009565201587975,60.0,10.736767768859863,-0.0,-7.259026091332998e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329040527344,0.0,0.0,9.700702503323556e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63165283203125,0.0,0.0,0.0001327990466961,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340637207031,0.0,0.0,7.544998516095802e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317443847656,0.0,0.0,0.000102153084299,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.630859375,0.0,0.0,0.0004845695802941,285.6211853027344,294.1499938964844,293.1499938964844,292.217529296875,293.3161926269531,293.1467590332031,286.3105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336095001548,9.794236532911782e-09,0.0010335997212678,-0.0247081834822893,0.0,0.0,0.0,-0.0096682338044047,60.0,10.690442085266112,-0.0,-7.284055669742885e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329040527344,0.0,0.0,9.700702503323556e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63165283203125,0.0,0.0,0.0001327990466961,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340637207031,0.0,0.0,7.544998516095802e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317443847656,0.0,0.0,0.000102153084299,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.630859375,0.0,0.0,0.0004845695802941,285.6211853027344,294.1499938964844,293.1499938964844,292.217529296875,293.3161926269531,293.1467590332031,286.3105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336095001548,9.794236532911782e-09,0.0010335997212678,-0.0247081834822893,0.0,0.0,0.0,-0.0096682338044047,60.0,10.690442085266112,-0.0,-7.284055669742885e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357116699219,0.0,0.0,9.719476656755432e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344909667969,0.0,0.0,0.000133056048071,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368713378906,0.0,0.0,7.559599907835945e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63458251953125,0.0,0.0,0.0001023507793433,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336975097656,0.0,0.0,0.0004855073930229,285.6253967285156,294.1499938964844,293.1499938964844,292.1889953613281,293.3132019042969,293.147705078125,286.3184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356095153838,1.0028128549777192e-08,0.0010355995036661,-0.0253205243498086,0.0,0.0,0.0,-0.0097841834649443,60.0,10.643763542175291,-0.0,-7.312274874493596e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357116699219,0.0,0.0,9.719476656755432e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344909667969,0.0,0.0,0.000133056048071,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368713378906,0.0,0.0,7.559599907835945e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63458251953125,0.0,0.0,0.0001023507793433,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336975097656,0.0,0.0,0.0004855073930229,285.6253967285156,294.1499938964844,293.1499938964844,292.1889953613281,293.3132019042969,293.147705078125,286.3184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356095153838,1.0028128549777192e-08,0.0010355995036661,-0.0253205243498086,0.0,0.0,0.0,-0.0097841834649443,60.0,10.643763542175291,-0.0,-7.312274874493596e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371459960937,0.0,0.0,9.729484736453742e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358947753906,0.0,0.0,0.0001331930543528,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382751464844,0.0,0.0,7.567383727291599e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360168457031,0.0,0.0,0.0001024561643134,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,0.0004860073095187,285.62750244140625,294.1499938964844,293.1499938964844,292.1744079589844,293.31170654296875,293.1481018066406,286.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366777423769,1.0152811924513117e-08,0.0010366676142439,-0.025646936148405,0.0,0.0,0.0,-0.0098460037261247,60.0,10.620216369628906,-0.0,-7.327339091034446e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385803222656,0.0,0.0,9.740468522068112e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373596191406,0.0,0.0,0.0001333434192929,298.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63970947265625,0.0,0.0,7.575927156722173e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374816894531,0.0,0.0,0.0001025718302116,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365966796875,0.0,0.0,0.0004865559458266,285.629638671875,294.1499938964844,293.1499938964844,292.1596069335937,293.31024169921875,293.1483764648437,286.3263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378473671153,1.0289653573636316e-08,0.0010378370061516,-0.026005171239376,0.0,0.0,0.0,-0.009913838468492,60.0,10.59680461883545,-0.0,-7.343891894606713e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6411437988281,0.0,0.0,9.759989188751206e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399230957031,0.0,0.0,0.0001336106506641,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64227294921875,0.0,0.0,7.59110989747569e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400451660156,0.0,0.0,0.0001027773905661,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63916015625,0.0,0.0,0.0004875310696661,285.6334228515625,294.1499938964844,293.1499938964844,292.13311767578125,293.30767822265625,293.1488647460937,286.3333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399258462712,1.0532853700340183e-08,0.0010399153688922,-0.0266418177634477,0.0,0.0,0.0,-0.0100343972444534,60.0,10.55552101135254,-0.0,-7.373354549145007e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415100097656,0.0,0.0,9.762750414665788e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402893066406,0.0,0.0,0.0001336484565399,298.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426086425781,0.0,0.0,7.593257760163397e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404113769531,0.0,0.0,0.0001028064725687,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395263671875,0.0,0.0,0.0004876690218225,285.6339416503906,294.1499938964844,293.1499938964844,292.1294860839844,293.30731201171875,293.14892578125,286.33428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402196785435,1.0567259067784109e-08,0.0010402090847492,-0.0267318822443485,0.0,0.0,0.0,-0.0100514506921172,60.0,10.549911499023438,-0.0,-7.377527566632126e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444702148437,0.0,0.0,9.788208990357816e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432800292969,0.0,0.0,0.0001339969603577,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64556884765625,0.0,0.0,7.613058551214635e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434020996094,0.0,0.0,0.000103074562503,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425476074219,0.0,0.0,0.0004889407427981,285.6383056640625,294.1499938964844,293.1499938964844,292.0988464355469,293.304443359375,293.14923095703125,286.3421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429341346025,1.0884440904135316e-08,0.0010429231915622,-0.027562141418457,0.0,0.0,0.0,-0.0102087017148733,60.0,10.50296115875244,-0.0,-7.416052483222303e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444702148437,0.0,0.0,9.788208990357816e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432800292969,0.0,0.0,0.0001339969603577,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64556884765625,0.0,0.0,7.613058551214635e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434020996094,0.0,0.0,0.000103074562503,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425476074219,0.0,0.0,0.0004889407427981,285.6383056640625,294.1499938964844,293.1499938964844,292.0988464355469,293.304443359375,293.14923095703125,286.3421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429341346025,1.0884440904135316e-08,0.0010429231915622,-0.027562141418457,0.0,0.0,0.0,-0.0102087017148733,60.0,10.50296115875244,-0.0,-7.416052483222303e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64752197265625,0.0,0.0,9.813912765821442e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463317871094,0.0,0.0,0.0001343488402199,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,7.633050699951127e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464538574219,0.0,0.0,0.0001033452426781,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455993652344,0.0,0.0,0.0004902246873825,285.6427307128906,294.1499938964844,293.1499938964844,292.06787109375,293.3016357421875,293.1495056152344,286.3500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456705931574,1.1204682515142396e-08,0.0010456593008711,-0.0284003540873527,0.0,0.0,0.0,-0.0103674475103616,60.0,10.456785202026367,-0.0,-7.455050621274496e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64752197265625,0.0,0.0,9.813912765821442e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463317871094,0.0,0.0,0.0001343488402199,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,7.633050699951127e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464538574219,0.0,0.0,0.0001033452426781,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455993652344,0.0,0.0,0.0004902246873825,285.6427307128906,294.1499938964844,293.1499938964844,292.06787109375,293.3016357421875,293.1495056152344,286.3500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456705931574,1.1204682515142396e-08,0.0010456593008711,-0.0284003540873527,0.0,0.0,0.0,-0.0103674475103616,60.0,10.456785202026367,-0.0,-7.455050621274496e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.650634765625,0.0,0.0,9.842614235822111e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64947509765625,0.0,0.0,0.0001347417564829,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517028808594,0.0,0.0,7.655374065507203e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495666503906,0.0,0.0,0.0001036474786815,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,0.0004916584002785,285.6472473144531,294.1499938964844,293.1499938964844,292.0367126464844,293.298828125,293.149658203125,286.35791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487313847988,1.1562274693233121e-08,0.0010487197432667,-0.0293362569063901,0.0,0.0,0.0,-0.010544735006988,60.0,10.410849571228027,-0.0,-7.49871773564337e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.650634765625,0.0,0.0,9.842614235822111e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64947509765625,0.0,0.0,0.0001347417564829,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517028808594,0.0,0.0,7.655374065507203e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495666503906,0.0,0.0,0.0001036474786815,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,0.0004916584002785,285.6472473144531,294.1499938964844,293.1499938964844,292.0367126464844,293.298828125,293.149658203125,286.35791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487313847988,1.1562274693233121e-08,0.0010487197432667,-0.0293362569063901,0.0,0.0,0.0,-0.010544735006988,60.0,10.410849571228027,-0.0,-7.49871773564337e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522216796875,0.0,0.0,9.856886026682332e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65106201171875,0.0,0.0,0.0001349371304968,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532592773437,0.0,0.0,7.66647353884764e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,0.000103797763586,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503295898437,0.0,0.0,0.0004923712695017,285.6495361328125,294.1499938964844,293.1499938964844,292.0211486816406,293.2974548339844,293.14971923828125,286.3618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502511868253,1.1740077354716051e-08,0.0010502394288778,-0.029801582917571,0.0,0.0,0.0,-0.0106328753754496,60.0,10.388433456420898,-0.0,-7.520478106926022e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6538391113281,0.0,0.0,9.8720433015842e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526794433594,0.0,0.0,0.000135144626256,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549072265625,0.0,0.0,7.678262772969902e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528015136719,0.0,0.0,0.0001039573762682,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519470214844,0.0,0.0,0.0004931284347549,285.65185546875,294.1499938964844,293.1499938964844,292.0055847167969,293.2961120605469,293.1497497558594,286.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518655180931,1.1928924514847953e-08,0.0010518536437302,-0.0302957892417907,0.0,0.0,0.0,-0.01072649192065,60.0,10.366403579711914,-0.0,-7.543624036543407e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570739746094,0.0,0.0,9.902173769660294e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65594482421875,0.0,0.0,0.0001355571002932,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,7.701697177253664e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560363769531,0.0,0.0,0.0001042746662278,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552124023437,0.0,0.0,0.0004946335102431,285.6564636230469,294.1499938964844,293.1499938964844,291.9747009277344,293.2933959960937,293.1498413085937,286.3735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550748556852,1.2304322005718404e-08,0.0010550626320764,-0.0312781296670436,0.0,0.0,0.0,-0.010912587866187,60.0,10.322087287902832,-0.0,-7.589740391722445e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570739746094,0.0,0.0,9.902173769660294e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65594482421875,0.0,0.0,0.0001355571002932,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,7.701697177253664e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560363769531,0.0,0.0,0.0001042746662278,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552124023437,0.0,0.0,0.0004946335102431,285.6564636230469,294.1499938964844,293.1499938964844,291.9747009277344,293.2933959960937,293.1498413085937,286.3735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550748556852,1.2304322005718404e-08,0.0010550626320764,-0.0312781296670436,0.0,0.0,0.0,-0.010912587866187,60.0,10.322087287902832,-0.0,-7.589740391722445e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66033935546875,0.0,0.0,9.93361827568151e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65924072265625,0.0,0.0,0.0001359875604975,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.661376953125,0.0,0.0,7.72615458117798e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,0.0001046057950588,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65850830078125,0.0,0.0,0.0004962042439728,285.6611633300781,294.1499938964844,293.1499938964844,291.9441833496094,293.2907409667969,293.14990234375,286.3813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584250558167,1.2696092177577611e-08,0.0010584123665466,-0.0323032177984714,0.0,0.0,0.0,-0.0111068040132522,60.0,10.278818130493164,-0.0,-7.638016796818192e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66033935546875,0.0,0.0,9.93361827568151e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65924072265625,0.0,0.0,0.0001359875604975,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.661376953125,0.0,0.0,7.72615458117798e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,0.0001046057950588,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65850830078125,0.0,0.0,0.0004962042439728,285.6611633300781,294.1499938964844,293.1499938964844,291.9441833496094,293.2907409667969,293.14990234375,286.3813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584250558167,1.2696092177577611e-08,0.0010584123665466,-0.0323032177984714,0.0,0.0,0.0,-0.0111068040132522,60.0,10.278818130493164,-0.0,-7.638016796818192e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636962890625,0.0,0.0,9.965879144147038e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66259765625,0.0,0.0,0.0001364291965728,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66473388671875,0.0,0.0,7.751245721010491e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626892089844,0.0,0.0,0.0001049455167958,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618957519531,0.0,0.0,0.0004978157812729,285.6658935546875,294.1499938964844,293.1499938964844,291.91424560546875,293.2881164550781,293.1499328613281,286.38916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061862334609,1.3098035545056064e-08,0.0010618491796776,-0.0333548225462436,0.0,0.0,0.0,-0.0113060642033815,60.0,10.23698616027832,-0.0,-7.68770647141537e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636962890625,0.0,0.0,9.965879144147038e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66259765625,0.0,0.0,0.0001364291965728,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66473388671875,0.0,0.0,7.751245721010491e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626892089844,0.0,0.0,0.0001049455167958,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618957519531,0.0,0.0,0.0004978157812729,285.6658935546875,294.1499938964844,293.1499938964844,291.91424560546875,293.2881164550781,293.1499328613281,286.38916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061862334609,1.3098035545056064e-08,0.0010618491796776,-0.0333548225462436,0.0,0.0,0.0,-0.0113060642033815,60.0,10.23698616027832,-0.0,-7.68770647141537e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671142578125,0.0,0.0,9.998616587836295e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6660461425781,0.0,0.0,0.000136877366458,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681213378906,0.0,0.0,7.776707934681326e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661376953125,0.0,0.0,0.0001052902589435,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66534423828125,0.0,0.0,0.0004994510672986,285.67071533203125,294.1499938964844,293.1499938964844,291.8851013183594,293.2855224609375,293.14996337890625,286.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653502540662,1.3505917273448633e-08,0.0010653367498889,-0.0344218499958515,0.0,0.0,0.0,-0.0115082673728466,60.0,10.196518898010254,-0.0,-7.738294272030546e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
