time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063240,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671142578125,0.0,0.0,9.998616587836295e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6660461425781,0.0,0.0,0.000136877366458,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681213378906,0.0,0.0,7.776707934681326e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661376953125,0.0,0.0,0.0001052902589435,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66534423828125,0.0,0.0,0.0004994510672986,285.67071533203125,294.1499938964844,293.1499938964844,291.8851013183594,293.2855224609375,293.14996337890625,286.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653502540662,1.3505917273448633e-08,0.0010653367498889,-0.0344218499958515,0.0,0.0,0.0,-0.0115082673728466,60.0,10.196518898010254,-0.0,-7.738294272030546e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688537597656,0.0,0.0,0.000100151184597,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66778564453125,0.0,0.0,0.00013710327039,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698608398437,0.0,0.0,7.789542723912746e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678771972656,0.0,0.0,0.0001054640233633,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670837402344,0.0,0.0,0.0005002753459848,285.67315673828125,294.1499938964844,293.1499938964844,291.8708801269531,293.28424072265625,293.14996337890625,286.4007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671084746718,1.3711514590397655e-08,0.0010670947376638,-0.0349596552550792,0.0,0.0,0.0,-0.0116101903840899,60.0,10.176837921142578,-0.0,-7.763856757492249e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67059326171875,0.0,0.0,0.0001003163561108,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695251464844,0.0,0.0,0.0001373293780488,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716003417969,0.0,0.0,7.80238988227211e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66961669921875,0.0,0.0,0.000105637962406,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688537597656,0.0,0.0,0.0005011004395782,285.67559814453125,294.1499938964844,293.1499938964844,291.85693359375,293.2829895019531,293.14996337890625,286.4046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688683250918,1.3917311747491112e-08,0.0010688544716686,-0.0354979522526264,0.0,0.0,0.0,-0.0117122121155262,60.0,10.157550811767578,-0.0,-7.789486033971117e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67401123046875,0.0,0.0,0.0001006325983325,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729431152344,0.0,0.0,0.0001377623120788,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67498779296875,0.0,0.0,7.826986256986856e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67303466796875,0.0,0.0,0.000105970982986,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722717285156,0.0,0.0,0.0005026801372878,285.68035888671875,294.1499938964844,293.1499938964844,291.8309631347656,293.28057861328125,293.1499938964844,286.4120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722377337515,1.431132901075216e-08,0.0010722234146669,-0.0365284830331802,0.0,0.0,0.0,-0.0119075421243906,60.0,10.121705055236816,-0.0,-7.83867335485411e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741638183594,0.0,0.0,0.0001006457023322,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.673095703125,0.0,0.0,0.0001377802400384,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751403808594,0.0,0.0,7.828005618648604e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731872558594,0.0,0.0,0.0001059847782016,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67242431640625,0.0,0.0,0.0005027455626986,285.6805725097656,294.1499938964844,293.1499938964844,291.82989501953125,293.2804870605469,293.1499938964844,286.4123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723773157224,1.4327651065570992e-08,0.0010723629966378,-0.0365711711347103,0.0,0.0,0.0,-0.0119156343862414,60.0,10.120253562927246,-0.0,-7.840714033591213e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0001009718544082,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767272949219,0.0,0.0,0.0001382267364533,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787414550781,0.0,0.0,7.853372517274693e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67681884765625,0.0,0.0,0.0001063282325048,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6760559082031,0.0,0.0,0.0005043747951276,285.6855773925781,294.1499938964844,293.1499938964844,291.8042297363281,293.27801513671875,293.1499938964844,286.4200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758524294942,1.4734014897044293e-08,0.0010758376447483,-0.0376338697969913,0.0,0.0,0.0,-0.0121170859783887,60.0,10.084783554077148,-0.0,-7.891610920296446e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0001009718544082,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767272949219,0.0,0.0,0.0001382267364533,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787414550781,0.0,0.0,7.853372517274693e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67681884765625,0.0,0.0,0.0001063282325048,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6760559082031,0.0,0.0,0.0005043747951276,285.6855773925781,294.1499938964844,293.1499938964844,291.8042297363281,293.27801513671875,293.1499938964844,286.4200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758524294942,1.4734014897044293e-08,0.0010758376447483,-0.0376338697969913,0.0,0.0,0.0,-0.0121170859783887,60.0,10.084783554077148,-0.0,-7.891610920296446e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68145751953125,0.0,0.0,0.0001012924331007,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.680419921875,0.0,0.0,0.0001386655931128,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824035644531,0.0,0.0,7.878306496422738e-05,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805114746094,0.0,0.0,0.0001066658223862,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797790527344,0.0,0.0,0.000505976146087,285.690673828125,294.1499938964844,293.1499938964844,291.78009033203125,293.2756042480469,293.1499938964844,286.4277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792681714519,1.513344294323815e-08,0.0010792530374601,-0.0386783108115196,0.0,0.0,0.0,-0.0123150991275906,60.0,10.051050186157228,-0.0,-7.941800106436858e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68145751953125,0.0,0.0,0.0001012924331007,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.680419921875,0.0,0.0,0.0001386655931128,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824035644531,0.0,0.0,7.878306496422738e-05,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805114746094,0.0,0.0,0.0001066658223862,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797790527344,0.0,0.0,0.000505976146087,285.690673828125,294.1499938964844,293.1499938964844,291.78009033203125,293.2756042480469,293.1499938964844,286.4277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792681714519,1.513344294323815e-08,0.0010792530374601,-0.0386783108115196,0.0,0.0,0.0,-0.0123150991275906,60.0,10.051050186157228,-0.0,-7.941800106436858e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852111816406,0.0,0.0,0.0001016030073515,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841735839844,0.0,0.0,0.00013909075642,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861267089844,0.0,0.0,7.902461948106065e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68426513671875,0.0,0.0,0.0001069928621291,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835327148437,0.0,0.0,0.0005075275548733,285.69580078125,294.1499938964844,293.1499938964844,291.7576599121094,293.273193359375,293.1499938964844,286.4353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825771605595,1.5520395635348905e-08,0.0010825615609064,-0.0396900065243244,0.0,0.0,0.0,-0.0125069264322519,60.0,10.01937484741211,-0.0,-7.990572470362167e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852111816406,0.0,0.0,0.0001016030073515,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841735839844,0.0,0.0,0.00013909075642,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861267089844,0.0,0.0,7.902461948106065e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68426513671875,0.0,0.0,0.0001069928621291,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835327148437,0.0,0.0,0.0005075275548733,285.69580078125,294.1499938964844,293.1499938964844,291.7576599121094,293.273193359375,293.1499938964844,286.4353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825771605595,1.5520395635348905e-08,0.0010825615609064,-0.0396900065243244,0.0,0.0,0.0,-0.0125069264322519,60.0,10.01937484741211,-0.0,-7.990572470362167e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871032714844,0.0,0.0,0.0001017545146169,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68609619140625,0.0,0.0,0.0001392981648677,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880187988281,0.0,0.0,7.914246089057997e-05,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861877441406,0.0,0.0,0.0001071524093276,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854553222656,0.0,0.0,0.0005082843708805,285.6983947753906,294.1499938964844,293.1499938964844,291.7471618652344,293.27203369140625,293.1499938964844,286.439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084191026166,1.570916552395829e-08,0.0010841753100976,-0.0401835143566131,0.0,0.0,0.0,-0.0126005057245492,60.0,10.004295349121094,-0.0,-8.014419705659749e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889953613281,0.0,0.0,0.0001019020273815,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68798828125,0.0,0.0,0.0001395001017954,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,7.925719546619803e-05,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880798339844,0.0,0.0,0.0001073077510227,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873779296875,0.0,0.0,0.00050902122166,285.7010192871094,294.1499938964844,293.1499938964844,291.7371520996094,293.2708435058594,293.1499938964844,286.4430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085762749426,1.5892963389774195e-08,0.0010857469169422,-0.0406639873981475,0.0,0.0,0.0,-0.0126916216686367,60.0,9.989779472351074,-0.0,-8.037672927230234e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,0.0001021837160806,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69189453125,0.0,0.0,0.0001398857275489,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937866210937,0.0,0.0,7.94762818259187e-05,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919860839844,0.0,0.0,0.0001076043772627,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912536621094,0.0,0.0,0.0005104283336549,285.706298828125,294.1499938964844,293.1499938964844,291.7187805175781,293.2685546875,293.1499938964844,286.4506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887642856687,1.62439270923187e-08,0.0010887481039389,-0.0415813811123371,0.0,0.0,0.0,-0.0128656104207038,60.0,9.962586402893066,-0.0,-8.082168534429003e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,0.0001021837160806,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69189453125,0.0,0.0,0.0001398857275489,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937866210937,0.0,0.0,7.94762818259187e-05,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919860839844,0.0,0.0,0.0001076043772627,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912536621094,0.0,0.0,0.0005104283336549,285.706298828125,294.1499938964844,293.1499938964844,291.7187805175781,293.2685546875,293.1499938964844,286.4506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887642856687,1.62439270923187e-08,0.0010887481039389,-0.0415813811123371,0.0,0.0,0.0,-0.0128656104207038,60.0,9.962586402893066,-0.0,-8.082168534429003e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968078613281,0.0,0.0,0.0001024489101837,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958312988281,0.0,0.0,0.00014024876873,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976928710937,0.0,0.0,7.968254794832319e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959228515625,0.0,0.0,0.0001078836430679,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952209472656,0.0,0.0,0.000511753023602,285.71160888671875,294.1499938964844,293.1499938964844,291.70269775390625,293.2662658691406,293.1499938964844,286.4582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915900347754,1.657434722801554e-08,0.0010915735037997,-0.0424449816346168,0.0,0.0,0.0,-0.0130294142290949,60.0,9.937652587890623,-0.0,-8.124171557710724e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968078613281,0.0,0.0,0.0001024489101837,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958312988281,0.0,0.0,0.00014024876873,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976928710937,0.0,0.0,7.968254794832319e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959228515625,0.0,0.0,0.0001078836430679,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952209472656,0.0,0.0,0.000511753023602,285.71160888671875,294.1499938964844,293.1499938964844,291.70269775390625,293.2662658691406,293.1499938964844,286.4582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915900347754,1.657434722801554e-08,0.0010915735037997,-0.0424449816346168,0.0,0.0,0.0,-0.0130294142290949,60.0,9.937652587890623,-0.0,-8.124171557710724e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008056640625,0.0,0.0,0.000102690733911,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998291015625,0.0,0.0,0.0001405798248015,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016906738281,0.0,0.0,7.987063145264983e-05,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999206542969,0.0,0.0,0.0001081383015844,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69921875,0.0,0.0,0.000512961007189,285.7170104980469,294.1499938964844,293.1499938964844,291.6891174316406,293.2640380859375,293.1499938964844,286.4657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941665386781,1.6875649322400932e-08,0.0010941496584564,-0.043232399970293,0.0,0.0,0.0,-0.0131787806749343,60.0,9.91549015045166,-0.0,-8.162568576608464e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008056640625,0.0,0.0,0.000102690733911,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998291015625,0.0,0.0,0.0001405798248015,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016906738281,0.0,0.0,7.987063145264983e-05,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999206542969,0.0,0.0,0.0001081383015844,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69921875,0.0,0.0,0.000512961007189,285.7170104980469,294.1499938964844,293.1499938964844,291.6891174316406,293.2640380859375,293.1499938964844,286.4657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941665386781,1.6875649322400932e-08,0.0010941496584564,-0.043232399970293,0.0,0.0,0.0,-0.0131787806749343,60.0,9.91549015045166,-0.0,-8.162568576608464e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.704833984375,0.0,0.0,0.0001029103223117,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038879394531,0.0,0.0,0.0001408804237144,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057189941406,0.0,0.0,8.004142000572756e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039794921875,0.0,0.0,0.0001083695387933,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032775878906,0.0,0.0,0.0005140578723512,285.7224426269531,294.1499938964844,293.1499938964844,291.67822265625,293.2618408203125,293.1499938964844,286.47332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965062538161,1.7149243802805362e-08,0.0010964891407638,-0.0439473316073417,0.0,0.0,0.0,-0.0133144129067659,60.0,9.895968437194824,-0.0,-8.197511647267677e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.704833984375,0.0,0.0,0.0001029103223117,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038879394531,0.0,0.0,0.0001408804237144,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057189941406,0.0,0.0,8.004142000572756e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039794921875,0.0,0.0,0.0001083695387933,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032775878906,0.0,0.0,0.0005140578723512,285.7224426269531,294.1499938964844,293.1499938964844,291.67822265625,293.2618408203125,293.1499938964844,286.47332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965062538161,1.7149243802805362e-08,0.0010964891407638,-0.0439473316073417,0.0,0.0,0.0,-0.0133144129067659,60.0,9.895968437194824,-0.0,-8.197511647267677e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068786621094,0.0,0.0,0.0001030095809255,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059631347656,0.0,0.0,0.0001410162949468,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.707763671875,0.0,0.0,8.011861791601405e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,0.0001084740579244,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,0.0005145536852069,285.7251892089844,294.1499938964844,293.1499938964844,291.673828125,293.2607421875,293.1499938964844,286.4770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097563188523,1.7272908436893886e-08,0.0010975459590554,-0.0442704632878303,0.0,0.0,0.0,-0.0133757162839174,60.0,9.88737678527832,-0.0,-8.213331170736637e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089538574219,0.0,0.0,0.0001031018036883,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080078125,0.0,0.0,0.0001411425619153,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098083496094,0.0,0.0,8.019035158213228e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080993652344,0.0,0.0,0.0001085711774067,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074279785156,0.0,0.0,0.000515014398843,285.7279357910156,294.1499938964844,293.1499938964844,291.6701965332031,293.2596740722656,293.1499938964844,286.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985458502545,1.7387815631764173e-08,0.0010985283879563,-0.0445706993341445,0.0,0.0,0.0,-0.0134326796978712,60.0,9.879544258117676,-0.0,-8.228043668623286e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131042480469,0.0,0.0,0.0001032631698762,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121887207031,0.0,0.0,0.0001413634599884,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139587402344,0.0,0.0,8.031586185097694e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122802734375,0.0,0.0,0.0001087411001208,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71160888671875,0.0,0.0,0.0005158204585313,285.7334899902344,294.1499938964844,293.1499938964844,291.6652526855469,293.257568359375,293.1499938964844,286.4883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002656538039,1.7588865475204333e-08,0.0011002480750903,-0.0450959801673889,0.0,0.0,0.0,-0.0135323517024517,60.0,9.86619758605957,-0.0,-8.253817185277512e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131042480469,0.0,0.0,0.0001032631698762,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121887207031,0.0,0.0,0.0001413634599884,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139587402344,0.0,0.0,8.031586185097694e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122802734375,0.0,0.0,0.0001087411001208,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71160888671875,0.0,0.0,0.0005158204585313,285.7334899902344,294.1499938964844,293.1499938964844,291.6652526855469,293.257568359375,293.1499938964844,286.4883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002656538039,1.7588865475204333e-08,0.0011002480750903,-0.0450959801673889,0.0,0.0,0.0,-0.0135323517024517,60.0,9.86619758605957,-0.0,-8.253817185277512e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7173156738281,0.0,0.0,0.0001033941516652,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164306640625,0.0,0.0,0.0001415427686879,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181701660156,0.0,0.0,8.041773253353313e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71649169921875,0.0,0.0,0.0001088790304493,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158508300781,0.0,0.0,0.00051647471264,285.7391052246094,294.1499938964844,293.1499938964844,291.6635437011719,293.2554626464844,293.1499938964844,286.49578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101661240682,1.7752054048969512e-08,0.0011016434291377,-0.045522317290306,0.0,0.0,0.0,-0.0136132510378956,60.0,9.855856895446776,-0.0,-8.274766827298664e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7173156738281,0.0,0.0,0.0001033941516652,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164306640625,0.0,0.0,0.0001415427686879,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181701660156,0.0,0.0,8.041773253353313e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71649169921875,0.0,0.0,0.0001088790304493,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158508300781,0.0,0.0,0.00051647471264,285.7391052246094,294.1499938964844,293.1499938964844,291.6635437011719,293.2554626464844,293.1499938964844,286.49578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101661240682,1.7752054048969512e-08,0.0011016434291377,-0.045522317290306,0.0,0.0,0.0,-0.0136132510378956,60.0,9.855856895446776,-0.0,-8.274766827298664e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215881347656,0.0,0.0,0.0001034953165799,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.720703125,0.0,0.0,0.0001416812447132,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7224426269531,0.0,0.0,8.04964147391729e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207946777344,0.0,0.0,0.0001089855577447,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201232910156,0.0,0.0,0.000516980071552,285.7447509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2534484863281,293.1499938964844,286.5032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027386644855,1.787808479036812e-08,0.0011027207365259,-0.0458515621721744,0.0,0.0,0.0,-0.0136757278814911,60.0,9.84796905517578,-0.0,-8.29096435950305e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215881347656,0.0,0.0,0.0001034953165799,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.720703125,0.0,0.0,0.0001416812447132,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7224426269531,0.0,0.0,8.04964147391729e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207946777344,0.0,0.0,0.0001089855577447,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201232910156,0.0,0.0,0.000516980071552,285.7447509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2534484863281,293.1499938964844,286.5032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027386644855,1.787808479036812e-08,0.0011027207365259,-0.0458515621721744,0.0,0.0,0.0,-0.0136757278814911,60.0,9.84796905517578,-0.0,-8.29096435950305e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259216308594,0.0,0.0,0.0001035846798913,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250366210937,0.0,0.0,0.0001418035826645,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72674560546875,0.0,0.0,8.056591468630359e-05,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251281738281,0.0,0.0,0.0001090796577045,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,0.0005174264661036,285.7504272460937,294.1499938964844,293.1499938964844,291.6635437011719,293.2514343261719,293.1499938964844,286.5106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036910582333,1.7989416178920692e-08,0.0011036731302738,-0.0461423881351947,0.0,0.0,0.0,-0.0137309217825531,60.0,9.84053897857666,-0.0,-8.305286058885032e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259216308594,0.0,0.0,0.0001035846798913,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250366210937,0.0,0.0,0.0001418035826645,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72674560546875,0.0,0.0,8.056591468630359e-05,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251281738281,0.0,0.0,0.0001090796577045,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,0.0005174264661036,285.7504272460937,294.1499938964844,293.1499938964844,291.6635437011719,293.2514343261719,293.1499938964844,286.5106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036910582333,1.7989416178920692e-08,0.0011036731302738,-0.0461423881351947,0.0,0.0,0.0,-0.0137309217825531,60.0,9.84053897857666,-0.0,-8.305286058885032e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72808837890625,0.0,0.0,0.0001036221437971,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72723388671875,0.0,0.0,0.0001418548781657,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289123535156,0.0,0.0,8.059505489654839e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.727294921875,0.0,0.0,0.0001091191152227,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266540527344,0.0,0.0,0.0005176136037334,285.7532958984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2504272460937,293.1499938964844,286.51434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040897807106,1.8036089954875933e-08,0.0011040717363357,-0.0462643131613731,0.0,0.0,0.0,-0.0137540576979517,60.0,9.836599349975586,-0.0,-8.311293697715882e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73028564453125,0.0,0.0,0.000103655620478,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294311523437,0.0,0.0,0.0001419007021468,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311096191406,0.0,0.0,8.062108827289194e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294921875,0.0,0.0,0.0001091543672373,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288513183594,0.0,0.0,0.0005177808343432,285.75616455078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2494506835937,293.1499938964844,286.5180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044463608413,1.8077793484394533e-08,0.0011044283164665,-0.046373251825571,0.0,0.0,0.0,-0.0137747311964631,60.0,9.83244800567627,-0.0,-8.316663269170024e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347106933594,0.0,0.0,0.0001037091642501,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338562011719,0.0,0.0,0.0001419740001438,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355041503906,0.0,0.0,8.066273585427552e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339172363281,0.0,0.0,0.0001092107486329,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333068847656,0.0,0.0,0.0005180482985451,285.761962890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2475280761719,293.1499938964844,286.5254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050171451643,1.8144492131000334e-08,0.0011049989843741,-0.0465474762022495,0.0,0.0,0.0,-0.0138077987357974,60.0,9.823356628417969,-0.0,-8.325255151930835e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347106933594,0.0,0.0,0.0001037091642501,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338562011719,0.0,0.0,0.0001419740001438,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355041503906,0.0,0.0,8.066273585427552e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339172363281,0.0,0.0,0.0001092107486329,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333068847656,0.0,0.0,0.0005180482985451,285.761962890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2475280761719,293.1499938964844,286.5254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050171451643,1.8144492131000334e-08,0.0011049989843741,-0.0465474762022495,0.0,0.0,0.0,-0.0138077987357974,60.0,9.823356628417969,-0.0,-8.325255151930835e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391662597656,0.0,0.0,0.0001037445326801,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73834228515625,0.0,0.0,0.0001420224143657,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7399597167969,0.0,0.0,8.069024625001475e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384033203125,0.0,0.0,0.0001092479942599,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73779296875,0.0,0.0,0.000518224958796,285.76776123046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2456359863281,293.1499938964844,286.53277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053938651457,1.81885475569743e-08,0.0011053757043555,-0.046662550419569,0.0,0.0,0.0,-0.0138296391814947,60.0,9.81310749053955,-0.0,-8.330932388389557e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391662597656,0.0,0.0,0.0001037445326801,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73834228515625,0.0,0.0,0.0001420224143657,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7399597167969,0.0,0.0,8.069024625001475e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384033203125,0.0,0.0,0.0001092479942599,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73779296875,0.0,0.0,0.000518224958796,285.76776123046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2456359863281,293.1499938964844,286.53277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053938651457,1.81885475569743e-08,0.0011053757043555,-0.046662550419569,0.0,0.0,0.0,-0.0138296391814947,60.0,9.81310749053955,-0.0,-8.330932388389557e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436828613281,0.0,0.0,0.0001037593829096,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74285888671875,0.0,0.0,0.0001420427433913,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444763183594,0.0,0.0,8.070179319474846e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.742919921875,0.0,0.0,0.0001092636302928,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423095703125,0.0,0.0,0.0005182991735637,285.77362060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2437744140625,293.1499938964844,286.54010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055520735681,1.8207034102601938e-08,0.0011055337963625,-0.0467108413577079,0.0,0.0,0.0,-0.0138388043269515,60.0,9.801478385925291,-0.0,-8.333315548725295e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436828613281,0.0,0.0,0.0001037593829096,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74285888671875,0.0,0.0,0.0001420427433913,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444763183594,0.0,0.0,8.070179319474846e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.742919921875,0.0,0.0,0.0001092636302928,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423095703125,0.0,0.0,0.0005182991735637,285.77362060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2437744140625,293.1499938964844,286.54010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055520735681,1.8207034102601938e-08,0.0011055337963625,-0.0467108413577079,0.0,0.0,0.0,-0.0138388043269515,60.0,9.801478385925291,-0.0,-8.333315548725295e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
