time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065580,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7482604980469,0.0,0.0,0.0001037535403156,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474365234375,0.0,0.0,0.0001420347543898,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490234375,0.0,0.0,8.069725299719721e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474975585937,0.0,0.0,0.0001092574821086,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74688720703125,0.0,0.0,0.0005182700115256,285.7795104980469,294.1499938964844,293.1499938964844,291.6635437011719,293.2419738769531,293.1499938964844,286.54742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054897913709,1.81997421577762e-08,0.0011054715141654,-0.0466917939484119,0.0,0.0,0.0,-0.0138351889327168,60.0,9.788386344909668,-0.0,-8.332375500685887e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7482604980469,0.0,0.0,0.0001037535403156,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474365234375,0.0,0.0,0.0001420347543898,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490234375,0.0,0.0,8.069725299719721e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474975585937,0.0,0.0,0.0001092574821086,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74688720703125,0.0,0.0,0.0005182700115256,285.7795104980469,294.1499938964844,293.1499938964844,291.6635437011719,293.2419738769531,293.1499938964844,286.54742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054897913709,1.81997421577762e-08,0.0011054715141654,-0.0466917939484119,0.0,0.0,0.0,-0.0138351889327168,60.0,9.788386344909668,-0.0,-8.332375500685887e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75054931640625,0.0,0.0,0.0001037420515785,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497253417969,0.0,0.0,0.0001420190237695,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513122558594,0.0,0.0,8.0688318121247e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497863769531,0.0,0.0,0.0001092453821911,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74920654296875,0.0,0.0,0.0005182126187719,285.782470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2410583496094,293.1499938964844,286.55108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105366856791,1.8185417616223283e-08,0.0011053486960008,-0.0466543771326541,0.0,0.0,0.0,-0.0138280866667628,60.0,9.781213760375977,-0.0,-8.33052951065838e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528381347656,0.0,0.0,0.0001037251859088,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520446777344,0.0,0.0,0.00014199592988,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75360107421875,0.0,0.0,8.0675192293711e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521057128906,0.0,0.0,0.0001092276215786,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75152587890625,0.0,0.0,0.0005181283340789,285.78546142578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2401733398437,293.1499938964844,286.5547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051869951188,1.8164389103958456e-08,0.0011051688343286,-0.0465994477272033,0.0,0.0,0.0,-0.0138176614418625,60.0,9.773641586303713,-0.0,-8.327818790121455e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574768066406,0.0,0.0,0.0001036753092193,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566833496094,0.0,0.0,0.0001419276522938,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582397460937,0.0,0.0,8.06364041636698e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,0.0001091751037165,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75616455078125,0.0,0.0,0.0005178792052902,285.7914123535156,294.1499938964844,293.1499938964844,291.6635437011719,293.2384338378906,293.1499938964844,286.56201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046561412513,1.8102230825434162e-08,0.0011046379804611,-0.0464370846748352,0.0,0.0,0.0,-0.0137868504971265,60.0,9.75731086730957,-0.0,-8.31981097348944e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574768066406,0.0,0.0,0.0001036753092193,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566833496094,0.0,0.0,0.0001419276522938,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582397460937,0.0,0.0,8.06364041636698e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,0.0001091751037165,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75616455078125,0.0,0.0,0.0005178792052902,285.7914123535156,294.1499938964844,293.1499938964844,291.6635437011719,293.2384338378906,293.1499938964844,286.56201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046561412513,1.8102230825434162e-08,0.0011046379804611,-0.0464370846748352,0.0,0.0,0.0,-0.0137868504971265,60.0,9.75731086730957,-0.0,-8.31981097348944e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621765136719,0.0,0.0,0.0001036023604683,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613830566406,0.0,0.0,0.0001418277824996,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,8.057965897023678e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7614440917969,0.0,0.0,0.0001090982768801,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608642578125,0.0,0.0,0.0005175148253329,285.7973937988281,294.1499938964844,293.1499938964844,291.6635437011719,293.2367248535156,293.1499938964844,286.5692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038786033168,1.8011313329679982e-08,0.0011038606753572,-0.0461995936930179,0.0,0.0,0.0,-0.013741779141128,60.0,9.73921012878418,-0.0,-8.308104071375055e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621765136719,0.0,0.0,0.0001036023604683,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613830566406,0.0,0.0,0.0001418277824996,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,8.057965897023678e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7614440917969,0.0,0.0,0.0001090982768801,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608642578125,0.0,0.0,0.0005175148253329,285.7973937988281,294.1499938964844,293.1499938964844,291.6635437011719,293.2367248535156,293.1499938964844,286.5692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038786033168,1.8011313329679982e-08,0.0011038606753572,-0.0461995936930179,0.0,0.0,0.0,-0.013741779141128,60.0,9.73921012878418,-0.0,-8.308104071375055e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668762207031,0.0,0.0,0.0001035083696478,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660827636719,0.0,0.0,0.0001416991144651,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676086425781,0.0,0.0,8.050655742408708e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76617431640625,0.0,0.0,0.0001089993020286,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655944824219,0.0,0.0,0.0005170453223399,285.80340576171875,294.1499938964844,293.1499938964844,291.6635437011719,293.23504638671875,293.1499938964844,286.5765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028770823031,1.7894180359689926e-08,0.0011028592707589,-0.0458936057984828,0.0,0.0,0.0,-0.0136837111786007,60.0,9.719425201416016,-0.0,-8.29303417049232e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668762207031,0.0,0.0,0.0001035083696478,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660827636719,0.0,0.0,0.0001416991144651,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676086425781,0.0,0.0,8.050655742408708e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76617431640625,0.0,0.0,0.0001089993020286,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655944824219,0.0,0.0,0.0005170453223399,285.80340576171875,294.1499938964844,293.1499938964844,291.6635437011719,293.23504638671875,293.1499938964844,286.5765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028770823031,1.7894180359689926e-08,0.0011028592707589,-0.0458936057984828,0.0,0.0,0.0,-0.0136837111786007,60.0,9.719425201416016,-0.0,-8.29303417049232e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716369628906,0.0,0.0,0.0001033944790833,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,0.0001415432052453,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723388671875,0.0,0.0,8.04179726401344e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709350585937,0.0,0.0,0.0001088793724193,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703552246094,0.0,0.0,0.0005164764588698,285.8094482421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2333984375,293.1499938964844,286.583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016634525731,1.7752256553649204e-08,0.0011016457574442,-0.0455228462815284,0.0,0.0,0.0,-0.0136133544147014,60.0,9.698007583618164,-0.0,-8.27479240683715e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716369628906,0.0,0.0,0.0001033944790833,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,0.0001415432052453,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723388671875,0.0,0.0,8.04179726401344e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709350585937,0.0,0.0,0.0001088793724193,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703552246094,0.0,0.0,0.0005164764588698,285.8094482421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2333984375,293.1499938964844,286.583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016634525731,1.7752256553649204e-08,0.0011016457574442,-0.0455228462815284,0.0,0.0,0.0,-0.0136133544147014,60.0,9.698007583618164,-0.0,-8.27479240683715e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740173339844,0.0,0.0,0.0001033343505696,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77325439453125,0.0,0.0,0.0001414608850609,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77471923828125,0.0,0.0,8.037121006054804e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733154296875,0.0,0.0,0.0001088160497602,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77276611328125,0.0,0.0,0.0005161760491319,285.8125,294.1499938964844,293.1499938964844,291.6635437011719,293.2325744628906,293.1499938964844,286.5873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010227026417,1.7677326269449622e-08,0.0011010050075128,-0.0453270897269248,0.0,0.0,0.0,-0.0135762076824903,60.0,9.686853408813477,-0.0,-8.265170237109487e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77642822265625,0.0,0.0,0.0001032728032441,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756652832031,0.0,0.0,0.0001413766440236,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771301269531,0.0,0.0,8.032334153540432e-05,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757263183594,0.0,0.0,0.0001087512428057,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751770019531,0.0,0.0,0.0005158686544746,285.8155212402344,294.1499938964844,293.1499938964844,291.6635437011719,293.2317810058594,293.1499938964844,286.5909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003668187186,1.7600633839265356e-08,0.001100349240005,-0.0451267287135124,0.0,0.0,0.0,-0.0135381883010268,60.0,9.675515174865724,-0.0,-8.255327088591002e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812194824219,0.0,0.0,0.000103142359876,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804870605469,0.0,0.0,0.00014119806292,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78192138671875,0.0,0.0,8.022188558243215e-05,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7805480957031,0.0,0.0,0.0001086138800019,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799987792969,0.0,0.0,0.0005152170779183,285.8216247558594,294.1499938964844,293.1499938964844,291.6635437011719,293.2301940917969,293.1499938964844,286.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989770526066,1.7438082977605518e-08,0.0010989595903083,-0.0447020344436168,0.0,0.0,0.0,-0.0134576065465807,60.0,9.652241706848145,-0.0,-8.234484027980218e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812194824219,0.0,0.0,0.000103142359876,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804870605469,0.0,0.0,0.00014119806292,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78192138671875,0.0,0.0,8.022188558243215e-05,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7805480957031,0.0,0.0,0.0001086138800019,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799987792969,0.0,0.0,0.0005152170779183,285.8216247558594,294.1499938964844,293.1499938964844,291.6635437011719,293.2301940917969,293.1499938964844,286.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989770526066,1.7438082977605518e-08,0.0010989595903083,-0.0447020344436168,0.0,0.0,0.0,-0.0134576065465807,60.0,9.652241706848145,-0.0,-8.234484027980218e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,0.0001029999475576,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78533935546875,0.0,0.0,0.0001410031109116,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867736816406,0.0,0.0,8.011111640371382e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.785400390625,0.0,0.0,0.0001084639152395,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,0.0005145057220943,285.8277282714844,294.1499938964844,293.1499938964844,291.6635437011719,293.2286682128906,293.1499938964844,286.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974595788866,1.7260619600278915e-08,0.0010974423494189,-0.0442383550107479,0.0,0.0,0.0,-0.0133696319535374,60.0,9.628090858459473,-0.0,-8.211758029119667e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,0.0001029999475576,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78533935546875,0.0,0.0,0.0001410031109116,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867736816406,0.0,0.0,8.011111640371382e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.785400390625,0.0,0.0,0.0001084639152395,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,0.0005145057220943,285.8277282714844,294.1499938964844,293.1499938964844,291.6635437011719,293.2286682128906,293.1499938964844,286.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974595788866,1.7260619600278915e-08,0.0010974423494189,-0.0442383550107479,0.0,0.0,0.0,-0.0133696319535374,60.0,9.628090858459473,-0.0,-8.211758029119667e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909545898437,0.0,0.0,0.000102840065665,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79022216796875,0.0,0.0,0.0001407842355547,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916259765625,0.0,0.0,7.998676301212981e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.790283203125,0.0,0.0,0.0001082955495803,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897644042969,0.0,0.0,0.0005137070547789,285.8338623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2271423339844,293.1499938964844,286.61248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095755957067,1.706138696988546e-08,0.0010957388440147,-0.0437177568674087,0.0,0.0,0.0,-0.0132708642631769,60.0,9.60272979736328,-0.0,-8.186282229871723e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909545898437,0.0,0.0,0.000102840065665,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79022216796875,0.0,0.0,0.0001407842355547,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916259765625,0.0,0.0,7.998676301212981e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.790283203125,0.0,0.0,0.0001082955495803,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897644042969,0.0,0.0,0.0005137070547789,285.8338623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2271423339844,293.1499938964844,286.61248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095755957067,1.706138696988546e-08,0.0010957388440147,-0.0437177568674087,0.0,0.0,0.0,-0.0132708642631769,60.0,9.60272979736328,-0.0,-8.186282229871723e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958679199219,0.0,0.0,0.000102663776488,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951354980469,0.0,0.0,0.0001405429065926,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965393066406,0.0,0.0,7.984964759089053e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951965332031,0.0,0.0,0.0001081099107977,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.794677734375,0.0,0.0,0.0005128264892846,285.8399963378906,294.1499938964844,293.1499938964844,291.6635437011719,293.2256774902344,293.1499938964844,286.6196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093877479434,1.6841713801341033e-08,0.0010938607156276,-0.0431437157094478,0.0,0.0,0.0,-0.0131619637832045,60.0,9.576125144958496,-0.0,-8.158239239719478e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958679199219,0.0,0.0,0.000102663776488,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951354980469,0.0,0.0,0.0001405429065926,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965393066406,0.0,0.0,7.984964759089053e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951965332031,0.0,0.0,0.0001081099107977,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.794677734375,0.0,0.0,0.0005128264892846,285.8399963378906,294.1499938964844,293.1499938964844,291.6635437011719,293.2256774902344,293.1499938964844,286.6196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093877479434,1.6841713801341033e-08,0.0010938607156276,-0.0431437157094478,0.0,0.0,0.0,-0.0131619637832045,60.0,9.576125144958496,-0.0,-8.158239239719478e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79833984375,0.0,0.0,0.0001025689125526,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.797607421875,0.0,0.0,0.0001404130307491,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989807128906,0.0,0.0,7.977586938068271e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79766845703125,0.0,0.0,0.0001080100118997,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7971496582031,0.0,0.0,0.0005123526207171,285.84307861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2249450683594,293.1499938964844,286.62322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928664123639,1.672350613546314e-08,0.0010928497649729,-0.0428347960114479,0.0,0.0,0.0,-0.013103362172842,60.0,9.56227970123291,-0.0,-8.14316791775127e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008117675781,0.0,0.0,0.0001024712983053,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000793457031,0.0,0.0,0.0001402794150635,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80145263671875,0.0,0.0,7.96999447629787e-05,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001403808594,0.0,0.0,0.0001079072171705,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996520996094,0.0,0.0,0.0005118650151416,285.8461608886719,294.1499938964844,293.1499938964844,291.6635437011719,293.2242126464844,293.1499938964844,286.62677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918261250481,1.6601871877242047e-08,0.0010918095940724,-0.0425169132649898,0.0,0.0,0.0,-0.0130430618301033,60.0,9.548171043395996,-0.0,-8.127675243940757e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057556152344,0.0,0.0,0.0001022700234898,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050537109375,0.0,0.0,0.0001400038745487,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064270019531,0.0,0.0,7.954339525895193e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051147460937,0.0,0.0,0.0001076952685252,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046264648437,0.0,0.0,0.0005108595942147,285.85235595703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2228088378906,293.1499938964844,286.6339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896819876506,1.6351066278730286e-08,0.0010896656895056,-0.0418614149093627,0.0,0.0,0.0,-0.0129187311977148,60.0,9.519364356994627,-0.0,-8.095776138361543e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057556152344,0.0,0.0,0.0001022700234898,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050537109375,0.0,0.0,0.0001400038745487,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064270019531,0.0,0.0,7.954339525895193e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051147460937,0.0,0.0,0.0001076952685252,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046264648437,0.0,0.0,0.0005108595942147,285.85235595703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2228088378906,293.1499938964844,286.6339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896819876506,1.6351066278730286e-08,0.0010896656895056,-0.0418614149093627,0.0,0.0,0.0,-0.0129187311977148,60.0,9.519364356994627,-0.0,-8.095776138361543e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8107604980469,0.0,0.0,0.0001020630224957,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81005859375,0.0,0.0,0.0001397204905515,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114013671875,0.0,0.0,7.938239286886528e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81011962890625,0.0,0.0,0.0001074772808351,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096008300781,0.0,0.0,0.0005098255351185,285.8585510253906,294.1499938964844,293.1499938964844,291.6635437011719,293.2214050292969,293.1499938964844,286.6409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874760337173,1.6093121502080976e-08,0.0010874599684029,-0.0411871932446956,0.0,0.0,0.0,-0.0127908568829298,60.0,9.489862442016602,-0.0,-8.063033618554982e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8107604980469,0.0,0.0,0.0001020630224957,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81005859375,0.0,0.0,0.0001397204905515,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114013671875,0.0,0.0,7.938239286886528e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81011962890625,0.0,0.0,0.0001074772808351,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096008300781,0.0,0.0,0.0005098255351185,285.8585510253906,294.1499938964844,293.1499938964844,291.6635437011719,293.2214050292969,293.1499938964844,286.6409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874760337173,1.6093121502080976e-08,0.0010874599684029,-0.0411871932446956,0.0,0.0,0.0,-0.0127908568829298,60.0,9.489862442016602,-0.0,-8.063033618554982e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157653808594,0.0,0.0,0.0001018565380945,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150634765625,0.0,0.0,0.0001394378195982,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163757324219,0.0,0.0,7.922179065644741e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81512451171875,0.0,0.0,0.0001072598461178,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81463623046875,0.0,0.0,0.0005087941535748,285.86474609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2200622558594,293.1499938964844,286.6480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852759005501,1.5835830424748565e-08,0.0010852600680664,-0.0405146330595016,0.0,0.0,0.0,-0.0126633066684007,60.0,9.460100173950195,-0.0,-8.030441023265666e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157653808594,0.0,0.0,0.0001018565380945,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150634765625,0.0,0.0,0.0001394378195982,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163757324219,0.0,0.0,7.922179065644741e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81512451171875,0.0,0.0,0.0001072598461178,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81463623046875,0.0,0.0,0.0005087941535748,285.86474609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2200622558594,293.1499938964844,286.6480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852759005501,1.5835830424748565e-08,0.0010852600680664,-0.0405146330595016,0.0,0.0,0.0,-0.0126633066684007,60.0,9.460100173950195,-0.0,-8.030441023265666e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82080078125,0.0,0.0,0.0001016582828015,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200988769531,0.0,0.0,0.0001391664263792,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8214111328125,0.0,0.0,7.906759856268764e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201599121094,0.0,0.0,0.0001070510770659,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196716308594,0.0,0.0,0.0005078038666397,285.8709716796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2187194824219,293.1499938964844,286.6551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831634281203,1.558879780816369e-08,0.0010831478284671,-0.0398688316345214,0.0,0.0,0.0,-0.0125408424064517,60.0,9.430606842041016,-0.0,-7.999209117315331e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82080078125,0.0,0.0,0.0001016582828015,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200988769531,0.0,0.0,0.0001391664263792,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8214111328125,0.0,0.0,7.906759856268764e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201599121094,0.0,0.0,0.0001070510770659,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196716308594,0.0,0.0,0.0005078038666397,285.8709716796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2187194824219,293.1499938964844,286.6551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831634281203,1.558879780816369e-08,0.0010831478284671,-0.0398688316345214,0.0,0.0,0.0,-0.0125408424064517,60.0,9.430606842041016,-0.0,-7.999209117315331e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82330322265625,0.0,0.0,0.0001015641391859,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226318359375,0.0,0.0,0.0001390375255141,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8239440917969,0.0,0.0,7.899436604930088e-05,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226928710937,0.0,0.0,0.0001069519348675,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222045898437,0.0,0.0,0.0005073335487395,285.87408447265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2180480957031,293.1499938964844,286.65869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082160626538,1.547148009706234e-08,0.0010821451433002,-0.0395621247589588,0.0,0.0,0.0,-0.0124826859682798,60.0,9.416132926940918,-0.0,-7.984398564531149e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258361816406,0.0,0.0,0.00010147348803,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251647949219,0.0,0.0,0.0001389134413329,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8264465332031,0.0,0.0,7.892386202001944e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252258300781,0.0,0.0,0.0001068564743036,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82476806640625,0.0,0.0,0.0005068807513453,285.877197265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2174072265625,293.1499938964844,286.6622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811948450282,1.5358525118358557e-08,0.0010811794782057,-0.0392668098211288,0.0,0.0,0.0,-0.0124266911298036,60.0,9.401890754699709,-0.0,-7.970151472136423e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309326171875,0.0,0.0,0.000101303543488,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83026123046875,0.0,0.0,0.0001386807853123,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8315124511719,0.0,0.0,7.879168697400019e-05,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.830322265625,0.0,0.0,0.0001066775148501,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.829833984375,0.0,0.0,0.0005060318508185,285.8834533691406,294.1499938964844,293.1499938964844,291.6635437011719,293.21612548828125,293.1499938964844,286.66925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793833062052,1.5146765619533653e-08,0.0010793681722134,-0.0387131422758102,0.0,0.0,0.0,-0.0123217087239027,60.0,9.374110221862791,-0.0,-7.943476276750516e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309326171875,0.0,0.0,0.000101303543488,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83026123046875,0.0,0.0,0.0001386807853123,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8315124511719,0.0,0.0,7.879168697400019e-05,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.830322265625,0.0,0.0,0.0001066775148501,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.829833984375,0.0,0.0,0.0005060318508185,285.8834533691406,294.1499938964844,293.1499938964844,291.6635437011719,293.21612548828125,293.1499938964844,286.66925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793833062052,1.5146765619533653e-08,0.0010793681722134,-0.0387131422758102,0.0,0.0,0.0,-0.0123217087239027,60.0,9.374110221862791,-0.0,-7.943476276750516e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360290527344,0.0,0.0,0.0001011546410154,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353881835937,0.0,0.0,0.0001384769420837,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83660888671875,0.0,0.0,7.867586828069761e-05,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8354187011719,0.0,0.0,0.0001065207106876,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349609375,0.0,0.0,0.0005052880151197,285.8896789550781,294.1499938964844,293.1499938964844,291.6635437011719,293.2148742675781,293.1499938964844,286.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777965653687,1.4961218042230943e-08,0.0010777816642075,-0.0382279828190803,0.0,0.0,0.0,-0.0122297257184982,60.0,9.34779167175293,-0.0,-7.920139921679947e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360290527344,0.0,0.0,0.0001011546410154,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353881835937,0.0,0.0,0.0001384769420837,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83660888671875,0.0,0.0,7.867586828069761e-05,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8354187011719,0.0,0.0,0.0001065207106876,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349609375,0.0,0.0,0.0005052880151197,285.8896789550781,294.1499938964844,293.1499938964844,291.6635437011719,293.2148742675781,293.1499938964844,286.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777965653687,1.4961218042230943e-08,0.0010777816642075,-0.0382279828190803,0.0,0.0,0.0,-0.0122297257184982,60.0,9.34779167175293,-0.0,-7.920139921679947e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411560058594,0.0,0.0,0.000101028534118,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84051513671875,0.0,0.0,0.0001383043127134,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417358398437,0.0,0.0,7.857778837205842e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.840576171875,0.0,0.0,0.0001063879171852,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,0.0005046580918133,285.8959655761719,294.1499938964844,293.1499938964844,291.6635437011719,293.2136535644531,293.1499938964844,286.6832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764527833089,1.4804079739860754e-08,0.001076437998563,-0.0378170870244503,0.0,0.0,0.0,-0.012151826173067,60.0,9.323132514953612,-0.0,-7.90040317610874e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
