time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067920,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411560058594,0.0,0.0,0.000101028534118,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84051513671875,0.0,0.0,0.0001383043127134,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417358398437,0.0,0.0,7.857778837205842e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.840576171875,0.0,0.0,0.0001063879171852,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,0.0005046580918133,285.8959655761719,294.1499938964844,293.1499938964844,291.6635437011719,293.2136535644531,293.1499938964844,286.6832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764527833089,1.4804079739860754e-08,0.001076437998563,-0.0378170870244503,0.0,0.0,0.0,-0.012151826173067,60.0,9.323132514953612,-0.0,-7.90040317610874e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463134765625,0.0,0.0,0.0001009283514576,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0001381671609124,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468933105469,0.0,0.0,7.849987014196813e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457336425781,0.0,0.0,0.0001062824230757,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84527587890625,0.0,0.0,0.0005041576805524,285.9022521972656,294.1499938964844,293.1499938964844,291.6635437011719,293.21246337890625,293.1499938964844,286.69024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753852548077,1.4679247151150321e-08,0.0010753705864772,-0.0374906510114669,0.0,0.0,0.0,-0.0120899407193064,60.0,9.300399780273438,-0.0,-7.88474210366985e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463134765625,0.0,0.0,0.0001009283514576,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0001381671609124,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468933105469,0.0,0.0,7.849987014196813e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457336425781,0.0,0.0,0.0001062824230757,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84527587890625,0.0,0.0,0.0005041576805524,285.9022521972656,294.1499938964844,293.1499938964844,291.6635437011719,293.21246337890625,293.1499938964844,286.69024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753852548077,1.4679247151150321e-08,0.0010753705864772,-0.0374906510114669,0.0,0.0,0.0,-0.0120899407193064,60.0,9.300399780273438,-0.0,-7.88474210366985e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.848876953125,0.0,0.0,0.0001008904873742,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482666015625,0.0,0.0,0.0001381153269903,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494567871094,0.0,0.0,7.847041706554592e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,0.000106242550828,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478698730469,0.0,0.0,0.0005039685638621,285.9053955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2118835449219,293.1499938964844,286.6937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749821085482,1.4632062672603752e-08,0.0010749674402177,-0.0373672619462013,0.0,0.0,0.0,-0.0120665514841675,60.0,9.2899751663208,-0.0,-7.878826124851912e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514709472656,0.0,0.0,0.0001008580438792,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8508605957031,0.0,0.0,0.000138070914545,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85205078125,0.0,0.0,7.844518404453993e-05,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509216308594,0.0,0.0,0.0001062083756551,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504638671875,0.0,0.0,0.0005038065137341,285.9085388183594,294.1499938964844,293.1499938964844,291.6635437011719,293.2112731933594,293.1499938964844,286.6972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074636937119,1.4591628350046904e-08,0.0010746223852038,-0.0372615195810794,0.0,0.0,0.0,-0.0120465094223618,60.0,9.28001308441162,-0.0,-7.873758534060472e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.856689453125,0.0,0.0,0.0001008112303679,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560791015625,0.0,0.0,0.0001380068279104,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,7.840877515263855e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561096191406,0.0,0.0,0.0001061590883182,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556823730469,0.0,0.0,0.0005035726935602,285.91485595703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2101135253906,293.1499938964844,286.70416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741367004811,1.4533292791441e-08,0.0010741221485659,-0.0371089689433574,0.0,0.0,0.0,-0.0120175834745168,60.0,9.261418342590332,-0.0,-7.866449891480445e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.856689453125,0.0,0.0,0.0001008112303679,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560791015625,0.0,0.0,0.0001380068279104,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,7.840877515263855e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561096191406,0.0,0.0,0.0001061590883182,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556823730469,0.0,0.0,0.0005035726935602,285.91485595703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2101135253906,293.1499938964844,286.70416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741367004811,1.4533292791441e-08,0.0010741221485659,-0.0371089689433574,0.0,0.0,0.0,-0.0120175834745168,60.0,9.261418342590332,-0.0,-7.866449891480445e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619079589844,0.0,0.0,0.0001007970786304,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,0.0001379874447593,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624572753906,0.0,0.0,7.839775935281068e-05,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8613586425781,0.0,0.0,0.000106144179881,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609313964844,0.0,0.0,0.0005035019712522,285.92120361328125,294.1499938964844,293.1499938964844,291.6635437011719,293.208984375,293.1499938964844,286.7110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739859426394,1.4515642909884718e-08,0.0010739715071395,-0.0370628125965595,0.0,0.0,0.0,-0.0120088346302509,60.0,9.245381355285645,-0.0,-7.864239393029494e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619079589844,0.0,0.0,0.0001007970786304,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,0.0001379874447593,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624572753906,0.0,0.0,7.839775935281068e-05,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8613586425781,0.0,0.0,0.000106144179881,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609313964844,0.0,0.0,0.0005035019712522,285.92120361328125,294.1499938964844,293.1499938964844,291.6635437011719,293.208984375,293.1499938964844,286.7110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739859426394,1.4515642909884718e-08,0.0010739715071395,-0.0370628125965595,0.0,0.0,0.0,-0.0120088346302509,60.0,9.245381355285645,-0.0,-7.864239393029494e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671875,0.0,0.0,0.0001008085091598,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665771484375,0.0,0.0,0.0001380031026201,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86773681640625,0.0,0.0,7.840665057301521e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666381835937,0.0,0.0,0.0001061562143149,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661804199219,0.0,0.0,0.0005035590729676,285.92755126953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2078857421875,293.1499938964844,286.7179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741075966507,1.4529875080881992e-08,0.0010740930447354,-0.0371000319719314,0.0,0.0,0.0,-0.0120158893987536,60.0,9.23155689239502,-0.0,-7.866022144753515e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671875,0.0,0.0,0.0001008085091598,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665771484375,0.0,0.0,0.0001380031026201,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86773681640625,0.0,0.0,7.840665057301521e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666381835937,0.0,0.0,0.0001061562143149,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661804199219,0.0,0.0,0.0005035590729676,285.92755126953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2078857421875,293.1499938964844,286.7179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741075966507,1.4529875080881992e-08,0.0010740930447354,-0.0371000319719314,0.0,0.0,0.0,-0.0120158893987536,60.0,9.23155689239502,-0.0,-7.866022144753515e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724670410156,0.0,0.0,0.0001008423059829,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87188720703125,0.0,0.0,0.0001380493777105,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730163574219,0.0,0.0,7.843293860787526e-05,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719177246094,0.0,0.0,0.0001061918082996,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714904785156,0.0,0.0,0.0005037279333919,285.9339294433594,294.1499938964844,293.1499938964844,291.6635437011719,293.206787109375,293.1499938964844,286.7248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744675528258,1.4571980955224717e-08,0.0010744530009105,-0.0372101441025733,0.0,0.0,0.0,-0.0120367631316185,60.0,9.219771385192873,-0.0,-7.871296503481062e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724670410156,0.0,0.0,0.0001008423059829,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87188720703125,0.0,0.0,0.0001380493777105,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730163574219,0.0,0.0,7.843293860787526e-05,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719177246094,0.0,0.0,0.0001061918082996,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714904785156,0.0,0.0,0.0005037279333919,285.9339294433594,294.1499938964844,293.1499938964844,291.6635437011719,293.206787109375,293.1499938964844,286.7248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744675528258,1.4571980955224717e-08,0.0010744530009105,-0.0372101441025733,0.0,0.0,0.0,-0.0120367631316185,60.0,9.219771385192873,-0.0,-7.871296503481062e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751220703125,0.0,0.0,0.0001008680919767,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8745422363281,0.0,0.0,0.0001380846661049,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87567138671875,0.0,0.0,7.845299842301756e-05,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87457275390625,0.0,0.0,0.0001062189621734,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741760253906,0.0,0.0,0.0005038566887378,285.9371337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2062683105469,293.1499938964844,286.72833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747425258159,1.4604104592308433e-08,0.0010747278574854,-0.0372941493988037,0.0,0.0,0.0,-0.0120526887476444,60.0,9.214715003967283,-0.0,-7.875321728079143e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777770996094,0.0,0.0,0.0001008970721159,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.877197265625,0.0,0.0,0.0001381243491778,298.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783264160156,0.0,0.0,7.84755393397063e-05,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87725830078125,0.0,0.0,0.0001062494848156,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768310546875,0.0,0.0,0.0005040015093982,285.9403381347656,294.1499938964844,293.1499938964844,291.6635437011719,293.2057189941406,293.1499938964844,286.7317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075051841326,1.4640209933247661e-08,0.0010750371729955,-0.0373885668814182,0.0,0.0,0.0,-0.0120705906301736,60.0,9.210005760192873,-0.0,-7.879847174763199e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831481933594,0.0,0.0,0.0001009644038276,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.882568359375,0.0,0.0,0.0001382165064569,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836669921875,0.0,0.0,7.852790440665558e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825988769531,0.0,0.0,0.0001063203817466,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822021484375,0.0,0.0,0.0005043377750553,285.9467468261719,294.1499938964844,293.1499938964844,291.6635437011719,293.2046813964844,293.1499938964844,286.7386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757681448012,1.4724088615025721e-08,0.0010757533600553,-0.0376079156994819,0.0,0.0,0.0,-0.0121121676638722,60.0,9.201409339904783,-0.0,-7.890366049423393e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831481933594,0.0,0.0,0.0001009644038276,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.882568359375,0.0,0.0,0.0001382165064569,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836669921875,0.0,0.0,7.852790440665558e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825988769531,0.0,0.0,0.0001063203817466,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822021484375,0.0,0.0,0.0005043377750553,285.9467468261719,294.1499938964844,293.1499938964844,291.6635437011719,293.2046813964844,293.1499938964844,286.7386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757681448012,1.4724088615025721e-08,0.0010757533600553,-0.0376079156994819,0.0,0.0,0.0,-0.0121121676638722,60.0,9.201409339904783,-0.0,-7.890366049423393e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885192871094,0.0,0.0,0.0001010491614579,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.887939453125,0.0,0.0,0.0001383325434289,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890380859375,0.0,0.0,7.859382458264008e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88800048828125,0.0,0.0,0.0001064096359186,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876037597656,0.0,0.0,0.0005047611775808,285.95318603515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2036437988281,293.1499938964844,286.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766711784526,1.4829685923700708e-08,0.0010766563937067,-0.0378840453922748,0.0,0.0,0.0,-0.0121645173057913,60.0,9.19435977935791,-0.0,-7.903617671445319e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885192871094,0.0,0.0,0.0001010491614579,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.887939453125,0.0,0.0,0.0001383325434289,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890380859375,0.0,0.0,7.859382458264008e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88800048828125,0.0,0.0,0.0001064096359186,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876037597656,0.0,0.0,0.0005047611775808,285.95318603515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2036437988281,293.1499938964844,286.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766711784526,1.4829685923700708e-08,0.0010766563937067,-0.0378840453922748,0.0,0.0,0.0,-0.0121645173057913,60.0,9.19435977935791,-0.0,-7.903617671445319e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939208984375,0.0,0.0,0.0001011463173199,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89337158203125,0.0,0.0,0.0001384655479341,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944396972656,0.0,0.0,7.866939267842099e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934326171875,0.0,0.0,0.0001065119431586,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930053710937,0.0,0.0,0.0005052465130575,285.95965576171875,294.1499938964844,293.1499938964844,291.6635437011719,293.20263671875,293.1499938964844,286.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077706227079,1.495073220780796e-08,0.0010776913259178,-0.0382005646824836,0.0,0.0,0.0,-0.012224524281919,60.0,9.188557624816896,-0.0,-7.918821864905112e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939208984375,0.0,0.0,0.0001011463173199,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89337158203125,0.0,0.0,0.0001384655479341,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944396972656,0.0,0.0,7.866939267842099e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934326171875,0.0,0.0,0.0001065119431586,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930053710937,0.0,0.0,0.0005052465130575,285.95965576171875,294.1499938964844,293.1499938964844,291.6635437011719,293.20263671875,293.1499938964844,286.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077706227079,1.495073220780796e-08,0.0010776913259178,-0.0382005646824836,0.0,0.0,0.0,-0.012224524281919,60.0,9.188557624816896,-0.0,-7.918821864905112e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993835449219,0.0,0.0,0.0001012551801977,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988342285156,0.0,0.0,0.000138614574098,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998718261719,0.0,0.0,7.875406299717724e-05,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988647460937,0.0,0.0,0.0001066265831468,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984680175781,0.0,0.0,0.0005057902890257,285.9661560058594,294.1499938964844,293.1499938964844,291.6635437011719,293.2016296386719,293.1499938964844,286.7591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788660729303,1.5086367710637205e-08,0.0010788510553538,-0.0385552234947681,0.0,0.0,0.0,-0.012291763909161,60.0,9.183884620666504,-0.0,-7.935876311648826e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993835449219,0.0,0.0,0.0001012551801977,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988342285156,0.0,0.0,0.000138614574098,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998718261719,0.0,0.0,7.875406299717724e-05,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988647460937,0.0,0.0,0.0001066265831468,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984680175781,0.0,0.0,0.0005057902890257,285.9661560058594,294.1499938964844,293.1499938964844,291.6635437011719,293.2016296386719,293.1499938964844,286.7591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788660729303,1.5086367710637205e-08,0.0010788510553538,-0.0385552234947681,0.0,0.0,0.0,-0.012291763909161,60.0,9.183884620666504,-0.0,-7.935876311648826e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.902099609375,0.0,0.0,0.000101314522908,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90155029296875,0.0,0.0,0.0001386958174407,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026184082031,0.0,0.0,7.880022167228162e-05,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.901611328125,0.0,0.0,0.0001066890763468,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012145996094,0.0,0.0,0.0005060867406427,285.96942138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2011413574219,293.1499938964844,286.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794984409585,1.5160305011363562e-08,0.0010794831905514,-0.0387485437095165,0.0,0.0,0.0,-0.0123284179717302,60.0,9.182035446166992,-0.0,-7.945180868773606e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90484619140625,0.0,0.0,0.0001013755245367,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043273925781,0.0,0.0,0.0001387793308822,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053649902344,0.0,0.0,7.88476609159261e-05,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90435791015625,0.0,0.0,0.0001067533157765,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039611816406,0.0,0.0,0.0005063914577476,285.9726867675781,294.1499938964844,293.1499938964844,291.6635437011719,293.2006530761719,293.1499938964844,286.7659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801487369462,1.52363064387373e-08,0.0010801334865391,-0.038947258144617,0.0,0.0,0.0,-0.012366097420454,60.0,9.180390357971191,-0.0,-7.954750458338823e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,0.0001015018860925,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098205566406,0.0,0.0,0.0001389523094985,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9108581542969,0.0,0.0,7.894594455137849e-05,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098815917969,0.0,0.0,0.0001068863784894,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90948486328125,0.0,0.0,0.0005070226616226,285.9792175292969,294.1499938964844,293.1499938964844,291.6635437011719,293.19970703125,293.1499938964844,286.77276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814944980666,1.5393744945413346e-08,0.0010814791312441,-0.0393588915467262,0.0,0.0,0.0,-0.0124441431835293,60.0,9.17751693725586,-0.0,-7.974592364234925e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,0.0001015018860925,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098205566406,0.0,0.0,0.0001389523094985,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9108581542969,0.0,0.0,7.894594455137849e-05,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098815917969,0.0,0.0,0.0001068863784894,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90948486328125,0.0,0.0,0.0005070226616226,285.9792175292969,294.1499938964844,293.1499938964844,291.6635437011719,293.19970703125,293.1499938964844,286.77276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814944980666,1.5393744945413346e-08,0.0010814791312441,-0.0393588915467262,0.0,0.0,0.0,-0.0124441431835293,60.0,9.17751693725586,-0.0,-7.974592364234925e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158935546875,0.0,0.0,0.0001016375681501,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153747558594,0.0,0.0,0.0001391380501445,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163818359375,0.0,0.0,7.90514750406146e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154052734375,0.0,0.0,0.0001070292564691,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150390625,0.0,0.0,0.0005077004316262,285.9857788085937,294.1499938964844,293.1499938964844,291.6635437011719,293.1987609863281,293.1499938964844,286.779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829400271177,1.556279016767803e-08,0.0010829244274646,-0.0398008450865745,0.0,0.0,0.0,-0.0125279454514384,60.0,9.175458908081056,-0.0,-7.995924988790648e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158935546875,0.0,0.0,0.0001016375681501,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153747558594,0.0,0.0,0.0001391380501445,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163818359375,0.0,0.0,7.90514750406146e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154052734375,0.0,0.0,0.0001070292564691,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150390625,0.0,0.0,0.0005077004316262,285.9857788085937,294.1499938964844,293.1499938964844,291.6635437011719,293.1987609863281,293.1499938964844,286.779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829400271177,1.556279016767803e-08,0.0010829244274646,-0.0398008450865745,0.0,0.0,0.0,-0.0125279454514384,60.0,9.175458908081056,-0.0,-7.995924988790648e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214782714844,0.0,0.0,0.0001017802278511,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,0.0001393333513988,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219665527344,0.0,0.0,7.91624333942309e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209899902344,0.0,0.0,0.0001071794904419,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206237792969,0.0,0.0,0.0005084130680188,285.9923400878906,294.1499938964844,293.1499938964844,291.6635437011719,293.19781494140625,293.1499938964844,286.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844600619748,1.5740539538455778e-08,0.001084444229491,-0.0402655303478241,0.0,0.0,0.0,-0.0126160625368356,60.0,9.174135208129885,-0.0,-8.018386665753496e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214782714844,0.0,0.0,0.0001017802278511,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,0.0001393333513988,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219665527344,0.0,0.0,7.91624333942309e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209899902344,0.0,0.0,0.0001071794904419,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206237792969,0.0,0.0,0.0005084130680188,285.9923400878906,294.1499938964844,293.1499938964844,291.6635437011719,293.19781494140625,293.1499938964844,286.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844600619748,1.5740539538455778e-08,0.001084444229491,-0.0402655303478241,0.0,0.0,0.0,-0.0126160625368356,60.0,9.174135208129885,-0.0,-8.018386665753496e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92706298828125,0.0,0.0,0.0001019289629766,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92657470703125,0.0,0.0,0.0001395369617966,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92755126953125,0.0,0.0,7.92781138443388e-05,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266052246094,0.0,0.0,0.0001073361054295,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262390136719,0.0,0.0,0.0005091560306027,285.9989624023437,294.1499938964844,293.1499938964844,291.6635437011719,293.1969299316406,293.1499938964844,286.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860445909202,1.5925847307585173e-08,0.0010860286420211,-0.0407499484717845,0.0,0.0,0.0,-0.0127079272642731,60.0,9.17344856262207,-0.0,-8.041836707661788e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92706298828125,0.0,0.0,0.0001019289629766,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92657470703125,0.0,0.0,0.0001395369617966,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92755126953125,0.0,0.0,7.92781138443388e-05,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266052246094,0.0,0.0,0.0001073361054295,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262390136719,0.0,0.0,0.0005091560306027,285.9989624023437,294.1499938964844,293.1499938964844,291.6635437011719,293.1969299316406,293.1499938964844,286.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860445909202,1.5925847307585173e-08,0.0010860286420211,-0.0407499484717845,0.0,0.0,0.0,-0.0127079272642731,60.0,9.17344856262207,-0.0,-8.041836707661788e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.000102005978988,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92938232421875,0.0,0.0,0.0001396423904225,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93035888671875,0.0,0.0,7.933801680337638e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.929443359375,0.0,0.0,0.000107417217805,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290466308594,0.0,0.0,0.0005095407250337,286.0022888183594,294.1499938964844,293.1499938964844,291.6635437011719,293.19647216796875,293.1499938964844,286.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086865318939,1.6021811433120092e-08,0.0010868492536246,-0.0410007983446121,0.0,0.0,0.0,-0.0127555001527071,60.0,9.173381805419922,-0.0,-8.053994093870642e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0001020838535623,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322204589844,0.0,0.0,0.0001397489977534,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331970214844,0.0,0.0,7.939858187455684e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322509765625,0.0,0.0,0.0001074992178473,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.931884765625,0.0,0.0,0.0005099297268316,286.005615234375,294.1499938964844,293.1499938964844,291.6635437011719,293.1960144042969,293.1499938964844,286.7998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876952437683,1.6118837820044973e-08,0.0010876791784539,-0.0412544198334217,0.0,0.0,0.0,-0.0128036020323634,60.0,9.17343521118164,-0.0,-8.066295720254858e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383850097656,0.0,0.0,0.0001022417054628,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378967285156,0.0,0.0,0.0001399650936946,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388427734375,0.0,0.0,7.952135638333857e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379272460937,0.0,0.0,0.000107665444375,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93756103515625,0.0,0.0,0.0005107182078063,286.01226806640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1951599121094,293.1499938964844,286.8065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893767466768,1.631550894387601e-08,0.0010893604485318,-0.041768480092287,0.0,0.0,0.0,-0.012901097536087,60.0,9.17375946044922,-0.0,-8.091258507647582e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383850097656,0.0,0.0,0.0001022417054628,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378967285156,0.0,0.0,0.0001399650936946,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388427734375,0.0,0.0,7.952135638333857e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379272460937,0.0,0.0,0.000107665444375,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93756103515625,0.0,0.0,0.0005107182078063,286.01226806640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1951599121094,293.1499938964844,286.8065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893767466768,1.631550894387601e-08,0.0010893604485318,-0.041768480092287,0.0,0.0,0.0,-0.012901097536087,60.0,9.17375946044922,-0.0,-8.091258507647582e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0001024043667712,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.943603515625,0.0,0.0,0.0001401877671014,298.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9445495605469,0.0,0.0,7.964787073433399e-05,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436340332031,0.0,0.0,0.0001078367276932,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432678222656,0.0,0.0,0.000511530728545,286.0189514160156,294.1499938964844,293.1499938964844,291.6635437011719,293.1942749023437,293.1499938964844,286.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911097051575,1.6518175272040025e-08,0.0010910931741818,-0.042298175394535,0.0,0.0,0.0,-0.0130015667527914,60.0,9.174503326416016,-0.0,-8.11702349778898e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0001024043667712,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.943603515625,0.0,0.0,0.0001401877671014,298.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9445495605469,0.0,0.0,7.964787073433399e-05,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436340332031,0.0,0.0,0.0001078367276932,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432678222656,0.0,0.0,0.000511530728545,286.0189514160156,294.1499938964844,293.1499938964844,291.6635437011719,293.1942749023437,293.1499938964844,286.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911097051575,1.6518175272040025e-08,0.0010910931741818,-0.042298175394535,0.0,0.0,0.0,-0.0130015667527914,60.0,9.174503326416016,-0.0,-8.11702349778898e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
