time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070260,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498291015625,0.0,0.0,0.0001025665915221,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493408203125,0.0,0.0,0.0001404098438797,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95025634765625,0.0,0.0,7.977404311532155e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493713378906,0.0,0.0,0.000108007559902,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490051269531,0.0,0.0,0.0005123410956002,286.025634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1934509277344,293.1499938964844,286.8199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928381234407,1.6720301587724862e-08,0.0010928213596343,-0.0428264252841472,0.0,0.0,0.0,-0.0131017686799168,60.0,9.175458908081056,-0.0,-8.142760066220944e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498291015625,0.0,0.0,0.0001025665915221,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493408203125,0.0,0.0,0.0001404098438797,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95025634765625,0.0,0.0,7.977404311532155e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493713378906,0.0,0.0,0.000108007559902,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490051269531,0.0,0.0,0.0005123410956002,286.025634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1934509277344,293.1499938964844,286.8199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928381234407,1.6720301587724862e-08,0.0010928213596343,-0.0428264252841472,0.0,0.0,0.0,-0.0131017686799168,60.0,9.175458908081056,-0.0,-8.142760066220944e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95556640625,0.0,0.0,0.0001027235921355,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551086425781,0.0,0.0,0.0001406247756676,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560241699219,0.0,0.0,7.989615551196039e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95513916015625,0.0,0.0,0.0001081728914869,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95477294921875,0.0,0.0,0.0005131253274157,286.0323791503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1925964355469,293.1499938964844,286.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945108952,1.6915915779236457e-08,0.0010944940149784,-0.0433376245200634,0.0,0.0,0.0,-0.0131987426429986,60.0,9.176297187805176,-0.0,-8.167706511130748e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95556640625,0.0,0.0,0.0001027235921355,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551086425781,0.0,0.0,0.0001406247756676,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560241699219,0.0,0.0,7.989615551196039e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95513916015625,0.0,0.0,0.0001081728914869,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95477294921875,0.0,0.0,0.0005131253274157,286.0323791503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1925964355469,293.1499938964844,286.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945108952,1.6915915779236457e-08,0.0010944940149784,-0.0433376245200634,0.0,0.0,0.0,-0.0131987426429986,60.0,9.176297187805176,-0.0,-8.167706511130748e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584655761719,0.0,0.0,0.0001027983089443,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580078125,0.0,0.0,0.0001407270610798,298.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,7.995427586138248e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580383300781,0.0,0.0,0.0001082515736925,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95770263671875,0.0,0.0,0.0005134986131452,286.0357360839844,294.1499938964844,293.1499938964844,291.6635437011719,293.19219970703125,293.1499938964844,286.8300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953068267554,1.7009016417546263e-08,0.0010952898301184,-0.043580912053585,0.0,0.0,0.0,-0.0132448961958289,60.0,9.176535606384276,-0.0,-8.17959247001454e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613647460937,0.0,0.0,0.0001028714395943,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609069824219,0.0,0.0,0.0001408271637046,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618225097656,0.0,0.0,8.001114474609494e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609375,0.0,0.0,0.0001083285824279,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606018066406,0.0,0.0,0.0005138638662174,286.03912353515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1918029785156,293.1499938964844,286.8333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960854124277,1.7100125759839102e-08,0.0010960682993754,-0.0438189916312694,0.0,0.0,0.0,-0.0132900597527623,60.0,9.176681518554688,-0.0,-8.191233291654498e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671936035156,0.0,0.0,0.0001030130442813,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667358398437,0.0,0.0,0.0001410210243193,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676208496094,0.0,0.0,8.012128819245845e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667663574219,0.0,0.0,0.0001084777031792,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664306640625,0.0,0.0,0.0005145712639205,286.0458984375,294.1499938964844,293.1499938964844,291.6635437011719,293.19097900390625,293.1499938964844,286.840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975948534905,1.7276562402912532e-08,0.0010975775076076,-0.0442800112068653,0.0,0.0,0.0,-0.0133775295689702,60.0,9.176712036132812,-0.0,-8.21379870785677e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671936035156,0.0,0.0,0.0001030130442813,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667358398437,0.0,0.0,0.0001410210243193,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676208496094,0.0,0.0,8.012128819245845e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667663574219,0.0,0.0,0.0001084777031792,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664306640625,0.0,0.0,0.0005145712639205,286.0458984375,294.1499938964844,293.1499938964844,291.6635437011719,293.19097900390625,293.1499938964844,286.840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975948534905,1.7276562402912532e-08,0.0010975775076076,-0.0442800112068653,0.0,0.0,0.0,-0.0133775295689702,60.0,9.176712036132812,-0.0,-8.21379870785677e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730529785156,0.0,0.0,0.0001031404972309,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,0.0001411955017829,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734802246094,0.0,0.0,8.022041583899409e-05,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726257324219,0.0,0.0,0.0001086119154933,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722900390625,0.0,0.0,0.0005152078811079,286.0526733398437,294.1499938964844,293.1499938964844,291.6635437011719,293.190185546875,293.1499938964844,286.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989528382197,1.7435361598927557e-08,0.0010989353759214,-0.0446949228644371,0.0,0.0,0.0,-0.0134562524035573,60.0,9.17586612701416,-0.0,-8.234135151496957e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730529785156,0.0,0.0,0.0001031404972309,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,0.0001411955017829,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734802246094,0.0,0.0,8.022041583899409e-05,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726257324219,0.0,0.0,0.0001086119154933,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722900390625,0.0,0.0,0.0005152078811079,286.0526733398437,294.1499938964844,293.1499938964844,291.6635437011719,293.190185546875,293.1499938964844,286.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989528382197,1.7435361598927557e-08,0.0010989353759214,-0.0446949228644371,0.0,0.0,0.0,-0.0134562524035573,60.0,9.17586612701416,-0.0,-8.234135151496957e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789123535156,0.0,0.0,0.0001032546788337,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784545898437,0.0,0.0,0.0001413518039043,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793395996094,0.0,0.0,8.03092189016752e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.978515625,0.0,0.0,0.0001087321506929,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781799316406,0.0,0.0,0.0005157782579772,286.0594787597656,294.1499938964844,293.1499938964844,291.6635437011719,293.1894226074219,293.1499938964844,286.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001692619174,1.7577622912767765e-08,0.0011001516832038,-0.0450666062533855,0.0,0.0,0.0,-0.01352677680552,60.0,9.174127578735352,-0.0,-8.252374783523919e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789123535156,0.0,0.0,0.0001032546788337,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784545898437,0.0,0.0,0.0001413518039043,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793395996094,0.0,0.0,8.03092189016752e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.978515625,0.0,0.0,0.0001087321506929,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781799316406,0.0,0.0,0.0005157782579772,286.0594787597656,294.1499938964844,293.1499938964844,291.6635437011719,293.1894226074219,293.1499938964844,286.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001692619174,1.7577622912767765e-08,0.0011001516832038,-0.0450666062533855,0.0,0.0,0.0,-0.01352677680552,60.0,9.174127578735352,-0.0,-8.252374783523919e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848022460937,0.0,0.0,0.0001033532462315,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.984375,0.0,0.0,0.0001414867438143,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852294921875,0.0,0.0,8.038588566705585e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844055175781,0.0,0.0,0.0001088359495042,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98406982421875,0.0,0.0,0.0005162706365808,286.0663146972656,294.1499938964844,293.1499938964844,291.6635437011719,293.18865966796875,293.1499938964844,286.860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012195609509,1.7700436671930223e-08,0.001101201865822,-0.0453874692320823,0.0,0.0,0.0,-0.0135876610875129,60.0,9.171321868896484,-0.0,-8.268137463574021e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848022460937,0.0,0.0,0.0001033532462315,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.984375,0.0,0.0,0.0001414867438143,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852294921875,0.0,0.0,8.038588566705585e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844055175781,0.0,0.0,0.0001088359495042,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98406982421875,0.0,0.0,0.0005162706365808,286.0663146972656,294.1499938964844,293.1499938964844,291.6635437011719,293.18865966796875,293.1499938964844,286.860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012195609509,1.7700436671930223e-08,0.001101201865822,-0.0453874692320823,0.0,0.0,0.0,-0.0135876610875129,60.0,9.171321868896484,-0.0,-8.268137463574021e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98779296875,0.0,0.0,0.0001033939770422,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873352050781,0.0,0.0,0.0001415425067534,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881896972656,0.0,0.0,8.0417565186508e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98736572265625,0.0,0.0,0.0001088788339984,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.987060546875,0.0,0.0,0.0005164740723557,286.0697326660156,294.1499938964844,293.1499938964844,291.6635437011719,293.18829345703125,293.1499938964844,286.8634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016529751941,1.7751178305047688e-08,0.0011016351636499,-0.0455200299620628,0.0,0.0,0.0,-0.0136128133162856,60.0,9.169315338134766,-0.0,-8.274654561546414e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9907531738281,0.0,0.0,0.0001034323067869,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99029541015625,0.0,0.0,0.0001415949809597,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911499023437,0.0,0.0,8.044737478485331e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903259277344,0.0,0.0,0.0001089192010113,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900207519531,0.0,0.0,0.0005166655755601,286.0731506347656,294.1499938964844,293.1499938964844,291.6635437011719,293.1879272460937,293.1499938964844,286.8667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020605452358,1.7798935658674964e-08,0.0011020427336916,-0.0456447936594486,0.0,0.0,0.0,-0.013636483810842,60.0,9.167122840881348,-0.0,-8.280790098069701e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966735839844,0.0,0.0,0.0001034977685776,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962463378906,0.0,0.0,0.0001416845916537,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,8.049829193623737e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99627685546875,0.0,0.0,0.0001089881407096,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959716796875,0.0,0.0,0.0005169925861991,286.0799865722656,294.1499938964844,293.1499938964844,291.6635437011719,293.18719482421875,293.1499938964844,286.8734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027595028281,1.7880500635669705e-08,0.0011027415748685,-0.0458578690886497,0.0,0.0,0.0,-0.0136769264936447,60.0,9.161981582641602,-0.0,-8.291274866678577e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966735839844,0.0,0.0,0.0001034977685776,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962463378906,0.0,0.0,0.0001416845916537,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,8.049829193623737e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99627685546875,0.0,0.0,0.0001089881407096,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959716796875,0.0,0.0,0.0005169925861991,286.0799865722656,294.1499938964844,293.1499938964844,291.6635437011719,293.18719482421875,293.1499938964844,286.8734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027595028281,1.7880500635669705e-08,0.0011027415748685,-0.0458578690886497,0.0,0.0,0.0,-0.0136769264936447,60.0,9.161981582641602,-0.0,-8.291274866678577e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0026550292969,0.0,0.0,0.0001035378227243,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022277832031,0.0,0.0,0.0001417394232703,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030517578125,0.0,0.0,8.05294475867413e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00225830078125,0.0,0.0,0.0001090303194359,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.001953125,0.0,0.0,0.0005171926459297,286.0868530273437,294.1499938964844,293.1499938964844,291.6635437011719,293.1864624023437,293.1499938964844,286.8800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031861649826,1.7930400275645297e-08,0.001103168237023,-0.0459882244467735,0.0,0.0,0.0,-0.013701663352549,60.0,9.15501880645752,-0.0,-8.297692488667965e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0026550292969,0.0,0.0,0.0001035378227243,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022277832031,0.0,0.0,0.0001417394232703,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030517578125,0.0,0.0,8.05294475867413e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00225830078125,0.0,0.0,0.0001090303194359,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.001953125,0.0,0.0,0.0005171926459297,286.0868530273437,294.1499938964844,293.1499938964844,291.6635437011719,293.1864624023437,293.1499938964844,286.8800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031861649826,1.7930400275645297e-08,0.001103168237023,-0.0459882244467735,0.0,0.0,0.0,-0.013701663352549,60.0,9.15501880645752,-0.0,-8.297692488667965e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086364746094,0.0,0.0,0.0001035585955833,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082092285156,0.0,0.0,0.0001417678722646,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.009033203125,0.0,0.0,8.054560021264479e-05,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082397460937,0.0,0.0,0.0001090521982405,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,0.0005172964301891,286.0937194824219,294.1499938964844,293.1499938964844,291.6635437011719,293.1857604980469,293.1499938964844,286.8867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103407354094,1.7956274689368e-08,0.0011033894261345,-0.0460558161139488,0.0,0.0,0.0,-0.0137144904583692,60.0,9.146623611450195,-0.0,-8.301021381385e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086364746094,0.0,0.0,0.0001035585955833,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082092285156,0.0,0.0,0.0001417678722646,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.009033203125,0.0,0.0,8.054560021264479e-05,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082397460937,0.0,0.0,0.0001090521982405,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,0.0005172964301891,286.0937194824219,294.1499938964844,293.1499938964844,291.6635437011719,293.1857604980469,293.1499938964844,286.8867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103407354094,1.7956274689368e-08,0.0011033894261345,-0.0460558161139488,0.0,0.0,0.0,-0.0137144904583692,60.0,9.146623611450195,-0.0,-8.301021381385e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146484375,0.0,0.0,0.0001035539607983,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01422119140625,0.0,0.0,0.0001417615130776,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150451660156,0.0,0.0,8.054199861362576e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0001090473160729,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0139465332031,0.0,0.0,0.0005172732635401,286.1006164550781,294.1499938964844,293.1499938964844,291.6635437011719,293.1850891113281,293.1499938964844,286.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033579939976,1.7950489095142075e-08,0.001103340066038,-0.0460407026112079,0.0,0.0,0.0,-0.013711622916162,60.0,9.136350631713867,-0.0,-8.300276732597922e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146484375,0.0,0.0,0.0001035539607983,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01422119140625,0.0,0.0,0.0001417615130776,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150451660156,0.0,0.0,8.054199861362576e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0001090473160729,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0139465332031,0.0,0.0,0.0005172732635401,286.1006164550781,294.1499938964844,293.1499938964844,291.6635437011719,293.1850891113281,293.1499938964844,286.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033579939976,1.7950489095142075e-08,0.001103340066038,-0.0460407026112079,0.0,0.0,0.0,-0.013711622916162,60.0,9.136350631713867,-0.0,-8.300276732597922e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176696777344,0.0,0.0,0.0001035407985909,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172424316406,0.0,0.0,0.0001417434978066,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180358886719,0.0,0.0,8.053176134126261e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01727294921875,0.0,0.0,0.0001090334553737,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169677734375,0.0,0.0,0.0005172075470909,286.1040344238281,294.1499938964844,293.1499938964844,291.6635437011719,293.18475341796875,293.1499938964844,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032167822122,1.7934084439730213e-08,0.0011031988542526,-0.0459978468716144,0.0,0.0,0.0,-0.0137034859508275,60.0,9.130399703979492,-0.0,-8.298166420672717e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0206604003906,0.0,0.0,0.0001035242166835,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.020263671875,0.0,0.0,0.0001417207968188,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02105712890625,0.0,0.0,8.051886106841266e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202941894531,0.0,0.0,0.0001090159857994,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199890136719,0.0,0.0,0.0005171246593818,286.10748291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1844177246094,293.1499938964844,286.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030407622456,1.7913411198833273e-08,0.001103022834286,-0.0459438450634479,0.0,0.0,0.0,-0.0136932414025068,60.0,9.12415599822998,-0.0,-8.2955075697555e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267028808594,0.0,0.0,0.0001034740562317,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262756347656,0.0,0.0,0.0001416521263308,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270690917969,0.0,0.0,8.047984738368541e-05,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263366699219,0.0,0.0,0.0001089631623472,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260314941406,0.0,0.0,0.0005168741336092,286.1143798828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1837463378906,293.1499938964844,286.9066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025086278095,1.7850904754368457e-08,0.0011024908162653,-0.0457805544137954,0.0,0.0,0.0,-0.0136622665449976,60.0,9.11047077178955,-0.0,-8.287469199785846e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267028808594,0.0,0.0,0.0001034740562317,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262756347656,0.0,0.0,0.0001416521263308,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270690917969,0.0,0.0,8.047984738368541e-05,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263366699219,0.0,0.0,0.0001089631623472,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260314941406,0.0,0.0,0.0005168741336092,286.1143798828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1837463378906,293.1499938964844,286.9066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025086278095,1.7850904754368457e-08,0.0011024908162653,-0.0457805544137954,0.0,0.0,0.0,-0.0136622665449976,60.0,9.11047077178955,-0.0,-8.287469199785846e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02984619140625,0.0,0.0,0.000103430924355,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294494628906,0.0,0.0,0.0001415930892108,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302124023437,0.0,0.0,8.044630521908402e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02947998046875,0.0,0.0,0.0001089177530957,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,0.0005166587070561,286.1179504394531,294.1499938964844,293.1499938964844,291.6635437011719,293.18341064453125,293.1499938964844,286.9100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020469246432,1.7797161078192403e-08,0.0011020291130989,-0.0456401593983173,0.0,0.0,0.0,-0.0136356130242347,60.0,9.102088928222656,-0.0,-8.280562013851522e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0327453613281,0.0,0.0,0.0001033910084515,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323486328125,0.0,0.0,0.0001415384322172,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331115722656,0.0,0.0,8.041525143198669e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323791503906,0.0,0.0,0.0001088757126126,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320739746094,0.0,0.0,0.0005164592876099,286.12127685546875,294.1499938964844,293.1499938964844,291.6635437011719,293.18310546875,293.1499938964844,286.9132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016217758879,1.7747417757618678e-08,0.0011016040807589,-0.0455102026462554,0.0,0.0,0.0,-0.0136109534651041,60.0,9.094350814819336,-0.0,-8.274171392486097e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387878417969,0.0,0.0,0.0001032730797305,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03839111328125,0.0,0.0,0.0001413769932696,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391540527344,0.0,0.0,8.03235307103023e-05,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,0.000108751526568,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03814697265625,0.0,0.0,0.0005158702260814,286.128173828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1824645996094,293.1499938964844,286.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003672843798,1.7600468638079292e-08,0.0011003497056663,-0.0451262965798378,0.0,0.0,0.0,-0.0135381165891885,60.0,9.075967788696287,-0.0,-8.25530577230893e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387878417969,0.0,0.0,0.0001032730797305,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03839111328125,0.0,0.0,0.0001413769932696,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391540527344,0.0,0.0,8.03235307103023e-05,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,0.000108751526568,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03814697265625,0.0,0.0,0.0005158702260814,286.128173828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1824645996094,293.1499938964844,286.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003672843798,1.7600468638079292e-08,0.0011003497056663,-0.0451262965798378,0.0,0.0,0.0,-0.0135381165891885,60.0,9.075967788696287,-0.0,-8.25530577230893e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448608398437,0.0,0.0,0.000103099271655,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444641113281,0.0,0.0,0.0001411390549037,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04522705078125,0.0,0.0,8.018834341783077e-05,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04449462890625,0.0,0.0,0.0001085684998543,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442199707031,0.0,0.0,0.0005150020006112,286.1350402832031,294.1499938964844,293.1499938964844,291.6635437011719,293.18182373046875,293.1499938964844,286.926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985133703798,1.7383888106792256e-08,0.0010984960244968,-0.0445604361593723,0.0,0.0,0.0,-0.0134307388216257,60.0,9.053744316101074,-0.0,-8.227540604366369e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448608398437,0.0,0.0,0.000103099271655,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444641113281,0.0,0.0,0.0001411390549037,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04522705078125,0.0,0.0,8.018834341783077e-05,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04449462890625,0.0,0.0,0.0001085684998543,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442199707031,0.0,0.0,0.0005150020006112,286.1350402832031,294.1499938964844,293.1499938964844,291.6635437011719,293.18182373046875,293.1499938964844,286.926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985133703798,1.7383888106792256e-08,0.0010984960244968,-0.0445604361593723,0.0,0.0,0.0,-0.0134307388216257,60.0,9.053744316101074,-0.0,-8.227540604366369e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478820800781,0.0,0.0,0.0001029950290103,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474853515625,0.0,0.0,0.000140996358823,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482482910156,0.0,0.0,8.010726742213592e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04754638671875,0.0,0.0,0.0001084587274817,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472412109375,0.0,0.0,0.0005144813330844,286.13848876953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1815185546875,293.1499938964844,286.9298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974024189636,1.7254000894695313e-08,0.0010973850730806,-0.0442210584878921,0.0,0.0,0.0,-0.0133663471788167,60.0,9.041376113891602,-0.0,-8.21091106217864e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509033203125,0.0,0.0,0.0001028825936373,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.050537109375,0.0,0.0,0.0001408424432156,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05126953125,0.0,0.0,8.001982496352866e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505676269531,0.0,0.0,0.0001083403330994,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05029296875,0.0,0.0,0.0005139196873642,286.14190673828125,294.1499938964844,293.1499938964844,291.6635437011719,293.18121337890625,293.1499938964844,286.9331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962049709632,1.711390318348549e-08,0.0010961878579109,-0.0438549891114234,0.0,0.0,0.0,-0.0132968984544277,60.0,9.028347969055176,-0.0,-8.192994016553713e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569763183594,0.0,0.0,0.0001026276513584,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566101074219,0.0,0.0,0.0001404934300808,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0573425292969,0.0,0.0,7.982153329066932e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.056640625,0.0,0.0,0.0001080718648154,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563659667969,0.0,0.0,0.0005126461619511,286.1487731933594,294.1499938964844,293.1499938964844,291.6635437011719,293.1806335449219,293.1499938964844,286.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934909805655,1.6796231960825025e-08,0.0010934741003438,-0.0430248565971851,0.0,0.0,0.0,-0.0131394285708665,60.0,8.999810218811035,-0.0,-8.152438368824735e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569763183594,0.0,0.0,0.0001026276513584,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566101074219,0.0,0.0,0.0001404934300808,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0573425292969,0.0,0.0,7.982153329066932e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.056640625,0.0,0.0,0.0001080718648154,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563659667969,0.0,0.0,0.0005126461619511,286.1487731933594,294.1499938964844,293.1499938964844,291.6635437011719,293.1806335449219,293.1499938964844,286.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934909805655,1.6796231960825025e-08,0.0010934741003438,-0.0430248565971851,0.0,0.0,0.0,-0.0131394285708665,60.0,8.999810218811035,-0.0,-8.152438368824735e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06304931640625,0.0,0.0,0.0001023378426907,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626525878906,0.0,0.0,0.000140096686664,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633850097656,0.0,0.0,7.959612412378192e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06268310546875,0.0,0.0,0.0001077666747733,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624084472656,0.0,0.0,0.0005111985374242,286.1556396484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1800231933594,293.1499938964844,286.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904028313234,1.6435118155300188e-08,0.001090386416763,-0.042081095278263,0.0,0.0,0.0,-0.0129604097455739,60.0,8.968365669250488,-0.0,-8.106459148393699e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
