time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072600,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06304931640625,0.0,0.0,0.0001023378426907,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626525878906,0.0,0.0,0.000140096686664,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633850097656,0.0,0.0,7.959612412378192e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06268310546875,0.0,0.0,0.0001077666747733,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624084472656,0.0,0.0,0.0005111985374242,286.1556396484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1800231933594,293.1499938964844,286.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904028313234,1.6435118155300188e-08,0.001090386416763,-0.042081095278263,0.0,0.0,0.0,-0.0129604097455739,60.0,8.968365669250488,-0.0,-8.106459148393699e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.069091796875,0.0,0.0,0.000102017824247,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687255859375,0.0,0.0,0.000139658601256,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694274902344,0.0,0.0,7.934722088975832e-05,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687561035156,0.0,0.0,0.0001074296887964,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0684814453125,0.0,0.0,0.0005095999804325,286.1624755859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1794738769531,293.1499938964844,286.9529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869930265471,1.6036372230132656e-08,0.0010869769612327,-0.0410388559103012,0.0,0.0,0.0,-0.0127627346664667,60.0,8.934327125549316,-0.0,-8.055839373355411e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.069091796875,0.0,0.0,0.000102017824247,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687255859375,0.0,0.0,0.000139658601256,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694274902344,0.0,0.0,7.934722088975832e-05,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687561035156,0.0,0.0,0.0001074296887964,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0684814453125,0.0,0.0,0.0005095999804325,286.1624755859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1794738769531,293.1499938964844,286.9529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869930265471,1.6036372230132656e-08,0.0010869769612327,-0.0410388559103012,0.0,0.0,0.0,-0.0127627346664667,60.0,8.934327125549316,-0.0,-8.055839373355411e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751342773437,0.0,0.0,0.0001016721071209,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07476806640625,0.0,0.0,0.0001391853293171,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754699707031,0.0,0.0,7.907833060016856e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747985839844,0.0,0.0,0.0001070656289812,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07452392578125,0.0,0.0,0.0005078730173408,286.1692810058594,294.1499938964844,293.1499938964844,291.6635437011719,293.17889404296875,293.1499938964844,286.9595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833092965185,1.56055968147939e-08,0.0010832936968654,-0.0399127528071403,0.0,0.0,0.0,-0.0125491824001073,60.0,8.898024559020996,-0.0,-8.001330797924312e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751342773437,0.0,0.0,0.0001016721071209,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07476806640625,0.0,0.0,0.0001391853293171,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754699707031,0.0,0.0,7.907833060016856e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747985839844,0.0,0.0,0.0001070656289812,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07452392578125,0.0,0.0,0.0005078730173408,286.1692810058594,294.1499938964844,293.1499938964844,291.6635437011719,293.17889404296875,293.1499938964844,286.9595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833092965185,1.56055968147939e-08,0.0010832936968654,-0.0399127528071403,0.0,0.0,0.0,-0.0125491824001073,60.0,8.898024559020996,-0.0,-8.001330797924312e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0781555175781,0.0,0.0,0.0001014892623061,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777893066406,0.0,0.0,0.0001389350218232,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784912109375,0.0,0.0,7.893611473264173e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07781982421875,0.0,0.0,0.0001068730853148,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775451660156,0.0,0.0,0.0005069596809335,286.17266845703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1786193847656,293.1499938964844,286.9627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813585249707,1.537776661564294e-08,0.0010813431581482,-0.0393171161413192,0.0,0.0,0.0,-0.0124362260103225,60.0,8.878958702087402,-0.0,-7.972577975579044e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811767578125,0.0,0.0,0.0001013031869661,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.080810546875,0.0,0.0,0.0001386802905471,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0815124511719,0.0,0.0,7.8791388659738e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,0.0001066771365003,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805969238281,0.0,0.0,0.000506030221004,286.17608642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1783752441406,293.1499938964844,286.966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793762048706,1.514591296825074e-08,0.0010793609544634,-0.0387109145522117,0.0,0.0,0.0,-0.0123212877660989,60.0,8.859573364257812,-0.0,-7.943368984797416e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0871887207031,0.0,0.0,0.0001009208426694,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868530273437,0.0,0.0,0.0001381568727083,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875244140625,0.0,0.0,7.849401299608871e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868835449219,0.0,0.0,0.0001062745141098,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08660888671875,0.0,0.0,0.0005041203112341,286.1828308105469,294.1499938964844,293.1499938964844,291.6635437011719,293.1778259277344,293.1499938964844,286.9726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753048118203,1.4669519821097763e-08,0.0010752901434898,-0.0374652110040187,0.0,0.0,0.0,-0.0120851323008537,60.0,8.819791793823242,-0.0,-7.883521391249816e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0871887207031,0.0,0.0,0.0001009208426694,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868530273437,0.0,0.0,0.0001381568727083,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875244140625,0.0,0.0,7.849401299608871e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868835449219,0.0,0.0,0.0001062745141098,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08660888671875,0.0,0.0,0.0005041203112341,286.1828308105469,294.1499938964844,293.1499938964844,291.6635437011719,293.1778259277344,293.1499938964844,286.9726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753048118203,1.4669519821097763e-08,0.0010752901434898,-0.0374652110040187,0.0,0.0,0.0,-0.0120851323008537,60.0,8.819791793823242,-0.0,-7.883521391249816e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908203125,0.0,0.0,0.0001006848178803,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904541015625,0.0,0.0,0.0001378337619826,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911560058594,0.0,0.0,7.831043330952525e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904846191406,0.0,0.0,0.0001060259673977,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902404785156,0.0,0.0,0.0005029413150623,286.1868896484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1775207519531,293.1499938964844,286.9765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727879125624,1.4375428847301922e-08,0.0010727734770625,-0.036696121096611,0.0,0.0,0.0,-0.0119393290951848,60.0,8.795254707336426,-0.0,-7.846689697998954e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932312011719,0.0,0.0,0.0001005275698844,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928649902344,0.0,0.0,0.0001376184955006,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935363769531,0.0,0.0,7.818813173798844e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928955078125,0.0,0.0,0.0001058603738783,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926513671875,0.0,0.0,0.0005021558608859,286.1896057128906,294.1499938964844,293.1499938964844,291.6635437011719,293.17730712890625,293.1499938964844,286.9791564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711138602346,1.4179495799737653e-08,0.0010710996575653,-0.0361836925148963,0.0,0.0,0.0,-0.0118422051891684,60.0,8.778871536254883,-0.0,-7.822198000440039e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992431640625,0.0,0.0,0.0001001298369374,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.098876953125,0.0,0.0,0.0001370740210404,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995483398437,0.0,0.0,7.787878712406382e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989074707031,0.0,0.0,0.0001054415479302,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986633300781,0.0,0.0,0.0005001691170036,286.1963195800781,294.1499938964844,293.1499938964844,291.6635437011719,293.1767883300781,293.1499938964844,286.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668747127056,1.3683931321395448e-08,0.0010668609756976,-0.0348875001072883,0.0,0.0,0.0,-0.0115965269505977,60.0,8.737186431884766,-0.0,-7.760424125535793e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992431640625,0.0,0.0,0.0001001298369374,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.098876953125,0.0,0.0,0.0001370740210404,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995483398437,0.0,0.0,7.787878712406382e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989074707031,0.0,0.0,0.0001054415479302,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986633300781,0.0,0.0,0.0005001691170036,286.1963195800781,294.1499938964844,293.1499938964844,291.6635437011719,293.1767883300781,293.1499938964844,286.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668747127056,1.3683931321395448e-08,0.0010668609756976,-0.0348875001072883,0.0,0.0,0.0,-0.0115965269505977,60.0,8.737186431884766,-0.0,-7.760424125535793e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.105224609375,0.0,0.0,9.972736734198406e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048889160156,0.0,0.0,0.0001365230418741,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055603027344,0.0,0.0,7.756574632367119e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049194335937,0.0,0.0,0.0001050177233992,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10467529296875,0.0,0.0,0.0004981586826033,286.2030334472656,294.1499938964844,293.1499938964844,291.6635437011719,293.1763000488281,293.1499938964844,286.9922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625864379107,1.3182454239313302e-08,0.0010625732829794,-0.0335756726562976,0.0,0.0,0.0,-0.0113479252904653,60.0,8.695019721984863,-0.0,-7.698162818314813e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.105224609375,0.0,0.0,9.972736734198406e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048889160156,0.0,0.0,0.0001365230418741,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055603027344,0.0,0.0,7.756574632367119e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049194335937,0.0,0.0,0.0001050177233992,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10467529296875,0.0,0.0,0.0004981586826033,286.2030334472656,294.1499938964844,293.1499938964844,291.6635437011719,293.1763000488281,293.1499938964844,286.9922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625864379107,1.3182454239313302e-08,0.0010625732829794,-0.0335756726562976,0.0,0.0,0.0,-0.0113479252904653,60.0,8.695019721984863,-0.0,-7.698162818314813e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10821533203125,0.0,0.0,9.952666732715444e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078796386719,0.0,0.0,0.0001362483017146,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085510253906,0.0,0.0,7.74096479290165e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10791015625,0.0,0.0,0.0001048063786583,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.107666015625,0.0,0.0,0.0004971561138518,286.2063903808594,294.1499938964844,293.1499938964844,291.6635437011719,293.1760559082031,293.1499938964844,286.9954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604480048641,1.2932388493425153e-08,0.0010604350827634,-0.0329214520752429,0.0,0.0,0.0,-0.0112239569425582,60.0,8.673785209655762,-0.0,-7.66720873457416e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,9.932705870596692e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108703613281,0.0,0.0,0.0001359750312985,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1115417480469,0.0,0.0,7.725439354544505e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11090087890625,0.0,0.0,0.0001045961762429,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11065673828125,0.0,0.0,0.0004961590166203,286.2097473144531,294.1499938964844,293.1499938964844,291.6635437011719,293.1758117675781,293.1499938964844,286.99871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583212133497,1.2683678995983882e-08,0.0010583085240796,-0.0322707369923591,0.0,0.0,0.0,-0.01110066100955,60.0,8.65255069732666,-0.0,-7.636484866679893e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171875,0.0,0.0,9.893280366668478e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1168518066406,0.0,0.0,0.0001354353298665,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11749267578125,0.0,0.0,7.694775558775291e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11688232421875,0.0,0.0,0.0001041810101014,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166381835937,0.0,0.0,0.0004941896768286,286.2164001464844,294.1499938964844,293.1499938964844,291.6635437011719,293.1753234863281,293.1499938964844,287.0052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541204828768,1.2192455933757174e-08,0.0010541082592681,-0.0309854075312614,0.0,0.0,0.0,-0.0108571415767073,60.0,8.610213279724121,-0.0,-7.575982863272658e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171875,0.0,0.0,9.893280366668478e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1168518066406,0.0,0.0,0.0001354353298665,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11749267578125,0.0,0.0,7.694775558775291e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11688232421875,0.0,0.0,0.0001041810101014,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166381835937,0.0,0.0,0.0004941896768286,286.2164001464844,294.1499938964844,293.1499938964844,291.6635437011719,293.1753234863281,293.1499938964844,287.0052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541204828768,1.2192455933757174e-08,0.0010541082592681,-0.0309854075312614,0.0,0.0,0.0,-0.0108571415767073,60.0,8.610213279724121,-0.0,-7.575982863272658e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231384277344,0.0,0.0,9.85485894489102e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228332519531,0.0,0.0,0.0001349093508906,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234436035156,0.0,0.0,7.664892473258078e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12286376953125,0.0,0.0,0.0001037764159264,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12261962890625,0.0,0.0,0.000492270453833,286.2230529785156,294.1499938964844,293.1499938964844,291.6635437011719,293.1748352050781,293.1499938964844,287.01171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500266216695,1.1713739311858262e-08,0.001050014863722,-0.0297326520085334,0.0,0.0,0.0,-0.0106198219582438,60.0,8.568359375,-0.0,-7.51725224290567e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231384277344,0.0,0.0,9.85485894489102e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228332519531,0.0,0.0,0.0001349093508906,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234436035156,0.0,0.0,7.664892473258078e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12286376953125,0.0,0.0,0.0001037764159264,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12261962890625,0.0,0.0,0.000492270453833,286.2230529785156,294.1499938964844,293.1499938964844,291.6635437011719,293.1748352050781,293.1499938964844,287.01171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500266216695,1.1713739311858262e-08,0.001050014863722,-0.0297326520085334,0.0,0.0,0.0,-0.0106198219582438,60.0,8.568359375,-0.0,-7.51725224290567e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12908935546875,0.0,0.0,9.817707905313e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1287841796875,0.0,0.0,0.0001344007614534,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12939453125,0.0,0.0,7.63599673518911e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288146972656,0.0,0.0,0.0001033851949614,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285705566406,0.0,0.0,0.0004904146771878,286.22967529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.17437744140625,293.1499938964844,287.0181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460680350661,1.1250845588506309e-08,0.0010460567427799,-0.0285211764276027,0.0,0.0,0.0,-0.0103903459385037,60.0,8.52725601196289,-0.0,-7.460680961912659e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12908935546875,0.0,0.0,9.817707905313e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1287841796875,0.0,0.0,0.0001344007614534,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12939453125,0.0,0.0,7.63599673518911e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288146972656,0.0,0.0,0.0001033851949614,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285705566406,0.0,0.0,0.0004904146771878,286.22967529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.17437744140625,293.1499938964844,287.0181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460680350661,1.1250845588506309e-08,0.0010460567427799,-0.0285211764276027,0.0,0.0,0.0,-0.0103903459385037,60.0,8.52725601196289,-0.0,-7.460680961912659e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1350402832031,0.0,0.0,9.78208554442972e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347045898437,0.0,0.0,0.0001339130976703,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353454589844,0.0,0.0,7.608290616190061e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347351074219,0.0,0.0,0.0001030100684147,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.134521484375,0.0,0.0,0.0004886352689936,286.2362670898437,294.1499938964844,293.1499938964844,291.6635437011719,293.1739501953125,293.1499938964844,287.0246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422723134979,1.08070068449706e-08,0.001042261486873,-0.0273594539612531,0.0,0.0,0.0,-0.0101703163236379,60.0,8.487129211425781,-0.0,-7.40663779197348e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1350402832031,0.0,0.0,9.78208554442972e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347045898437,0.0,0.0,0.0001339130976703,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353454589844,0.0,0.0,7.608290616190061e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347351074219,0.0,0.0,0.0001030100684147,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.134521484375,0.0,0.0,0.0004886352689936,286.2362670898437,294.1499938964844,293.1499938964844,291.6635437011719,293.1739501953125,293.1499938964844,287.0246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422723134979,1.08070068449706e-08,0.001042261486873,-0.0273594539612531,0.0,0.0,0.0,-0.0101703163236379,60.0,8.487129211425781,-0.0,-7.40663779197348e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,9.764923743205144e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376953125,0.0,0.0,0.0001336781569989,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383056640625,0.0,0.0,7.59494214435108e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377258300781,0.0,0.0,0.0001028293481795,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374816894531,0.0,0.0,0.0004877779865637,286.23956298828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1737060546875,293.1499938964844,287.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404440108686,1.0593181443141477e-08,0.0010404334170743,-0.0267997365444898,0.0,0.0,0.0,-0.0100643150508403,60.0,8.467520713806152,-0.0,-7.380671718237863e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409606933594,0.0,0.0,9.748254524311052e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1406555175781,0.0,0.0,0.0001334499684162,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412658691406,0.0,0.0,7.581977843074128e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,0.000102653815702,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14044189453125,0.0,0.0,0.0004869453550782,286.24285888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1734924316406,293.1499938964844,287.0310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386679787188,1.0385496906906157e-08,0.0010386576177552,-0.0262560732662677,0.0,0.0,0.0,-0.0099613573402166,60.0,8.4482421875,-0.0,-7.355495768024414e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468811035156,0.0,0.0,9.716280328575522e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465759277344,0.0,0.0,0.000133012261358,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,7.557108619948849e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466064453125,0.0,0.0,0.0001023171134875,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463623046875,0.0,0.0,0.0004853481659665,286.2493896484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1730651855469,293.1499938964844,287.0374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352607350796,9.9871151348907e-09,0.0010352507233619,-0.0252131484448909,0.0,0.0,0.0,-0.0097638610750436,60.0,8.410585403442383,-0.0,-7.307322391625348e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468811035156,0.0,0.0,9.716280328575522e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465759277344,0.0,0.0,0.000133012261358,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,7.557108619948849e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466064453125,0.0,0.0,0.0001023171134875,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463623046875,0.0,0.0,0.0004853481659665,286.2493896484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1730651855469,293.1499938964844,287.0374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352607350796,9.9871151348907e-09,0.0010352507233619,-0.0252131484448909,0.0,0.0,0.0,-0.0097638610750436,60.0,8.410585403442383,-0.0,-7.307322391625348e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509094238281,0.0,0.0,9.695879271021111e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506042480469,0.0,0.0,0.0001327329664491,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15118408203125,0.0,0.0,7.541241211583838e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.150634765625,0.0,0.0,0.000102102276287,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.150390625,0.0,0.0,0.0004843290953431,286.2538452148437,294.1499938964844,293.1499938964844,291.6635437011719,293.1727905273437,293.1499938964844,287.04180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010330872610211,9.732928241135141e-09,0.0010330774821341,-0.0245476700365543,0.0,0.0,0.0,-0.009637851268053,60.0,8.385970115661621,-0.0,-7.27666744637645e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528015136719,0.0,0.0,9.686394332675265e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524963378906,0.0,0.0,0.0001326031197095,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.153076171875,0.0,0.0,7.533864118158817e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524963378906,0.0,0.0,0.0001020023992168,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,0.0004838552849832,286.2559509277344,294.1499938964844,293.1499938964844,291.6635437011719,293.17266845703125,293.1499938964844,287.0438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320764267817,9.614752549680361e-09,0.00103206676431,-0.0242382660508155,0.0,0.0,0.0,-0.0095792654901742,60.0,8.374452590942383,-0.0,-7.262438117550118e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15869140625,0.0,0.0,9.65892759268172e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15838623046875,0.0,0.0,0.0001322271127719,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589660644531,0.0,0.0,7.512501179007813e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,0.0001017131580738,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.158203125,0.0,0.0,0.0004824832722079,286.262451171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1722412109375,293.1499938964844,287.0502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291497455909,9.272534740034644e-09,0.0010291405487805,-0.0233422461897134,0.0,0.0,0.0,-0.0094096139073371,60.0,8.340088844299316,-0.0,-7.221309061833382e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15869140625,0.0,0.0,9.65892759268172e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15838623046875,0.0,0.0,0.0001322271127719,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589660644531,0.0,0.0,7.512501179007813e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,0.0001017131580738,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.158203125,0.0,0.0,0.0004824832722079,286.262451171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1722412109375,293.1499938964844,287.0502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291497455909,9.272534740034644e-09,0.0010291405487805,-0.0233422461897134,0.0,0.0,0.0,-0.0094096139073371,60.0,8.340088844299316,-0.0,-7.221309061833382e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645812988281,0.0,0.0,9.633937588660046e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0001318850117968,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16485595703125,0.0,0.0,7.493064913433045e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0001014500085148,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640930175781,0.0,0.0,0.0004812350089196,286.2689514160156,294.1499938964844,293.1499938964844,291.6635437011719,293.1718444824219,293.1499938964844,287.0565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264870943501,8.961182906830345e-09,0.0010264781303703,-0.0225269924849271,0.0,0.0,0.0,-0.0092552630230784,60.0,8.30754566192627,-0.0,-7.18399135735126e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645812988281,0.0,0.0,9.633937588660046e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0001318850117968,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16485595703125,0.0,0.0,7.493064913433045e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0001014500085148,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640930175781,0.0,0.0,0.0004812350089196,286.2689514160156,294.1499938964844,293.1499938964844,291.6635437011719,293.1718444824219,293.1499938964844,287.0565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264870943501,8.961182906830345e-09,0.0010264781303703,-0.0225269924849271,0.0,0.0,0.0,-0.0092552630230784,60.0,8.30754566192627,-0.0,-7.18399135735126e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16754150390625,0.0,0.0,9.622357902117074e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.167236328125,0.0,0.0,0.0001317264832323,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678161621094,0.0,0.0,7.484057277906686e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672668457031,0.0,0.0,0.0001013280634651,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16705322265625,0.0,0.0,0.0004806565411854,286.272216796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1716613769531,293.1499938964844,287.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252547217532,8.816901875263738e-09,0.0010252458741888,-0.022149184718728,0.0,0.0,0.0,-0.0091837439686059,60.0,8.291925430297852,-0.0,-7.166730853214176e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17047119140625,0.0,0.0,9.611238783691078e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.170166015625,0.0,0.0,0.000131574270199,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1707458496094,0.0,0.0,7.475409802282229e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701965332031,0.0,0.0,0.0001012109714793,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16998291015625,0.0,0.0,0.000480101123685,286.27545166015625,294.1499938964844,293.1499938964844,291.6635437011719,293.17144775390625,293.1499938964844,287.0628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240701958537,8.678368246251011e-09,0.0010240615811198,-0.0217864234000444,0.0,0.0,0.0,-0.0091150682419538,60.0,8.276664733886719,-0.0,-7.150177339099173e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763610839844,0.0,0.0,9.591044363332912e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1760559082031,0.0,0.0,0.0001312978274654,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,7.459703192580491e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17608642578125,0.0,0.0,0.0001009983170661,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758728027344,0.0,0.0,0.0004790923849213,286.28192138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.17108154296875,293.1499938964844,287.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219165123999,8.426761510804681e-09,0.0010219080140814,-0.0211275462061166,0.0,0.0,0.0,-0.0089903259649872,60.0,8.247673034667969,-0.0,-7.120161882312459e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763610839844,0.0,0.0,9.591044363332912e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1760559082031,0.0,0.0,0.0001312978274654,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,7.459703192580491e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17608642578125,0.0,0.0,0.0001009983170661,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758728027344,0.0,0.0,0.0004790923849213,286.28192138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.17108154296875,293.1499938964844,287.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219165123999,8.426761510804681e-09,0.0010219080140814,-0.0211275462061166,0.0,0.0,0.0,-0.0089903259649872,60.0,8.247673034667969,-0.0,-7.120161882312459e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
