time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074940,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822509765625,0.0,0.0,9.573561692377552e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18194580078125,0.0,0.0,0.0001310584921156,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825256347656,0.0,0.0,7.446105155395344e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819763183594,0.0,0.0,0.0001008142135106,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817626953125,0.0,0.0,0.0004782190953847,286.28839111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1706848144531,293.1499938964844,287.075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200535180047,8.208938417908485e-09,0.0010200453689321,-0.0205571148544549,0.0,0.0,0.0,-0.0088823409751057,60.0,8.220746994018555,-0.0,-7.094227782999951e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822509765625,0.0,0.0,9.573561692377552e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18194580078125,0.0,0.0,0.0001310584921156,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825256347656,0.0,0.0,7.446105155395344e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819763183594,0.0,0.0,0.0001008142135106,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817626953125,0.0,0.0,0.0004782190953847,286.28839111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1706848144531,293.1499938964844,287.075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200535180047,8.208938417908485e-09,0.0010200453689321,-0.0205571148544549,0.0,0.0,0.0,-0.0088823409751057,60.0,8.220746994018555,-0.0,-7.094227782999951e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881408691406,0.0,0.0,9.55889481701888e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878356933594,0.0,0.0,0.0001308577047893,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883850097656,0.0,0.0,7.434697181452066e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878662109375,0.0,0.0,0.0001006597667583,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876525878906,0.0,0.0,0.0004774864355567,286.2948608398437,294.1499938964844,293.1499938964844,291.6635437011719,293.1703186035156,293.1499938964844,287.0816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184907587245,8.026197484412023e-09,0.0010184827260673,-0.0200785417109727,0.0,0.0,0.0,-0.0087917484343051,60.0,8.196027755737305,-0.0,-7.072506491567766e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881408691406,0.0,0.0,9.55889481701888e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878356933594,0.0,0.0,0.0001308577047893,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883850097656,0.0,0.0,7.434697181452066e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878662109375,0.0,0.0,0.0001006597667583,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876525878906,0.0,0.0,0.0004774864355567,286.2948608398437,294.1499938964844,293.1499938964844,291.6635437011719,293.1703186035156,293.1499938964844,287.0816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184907587245,8.026197484412023e-09,0.0010184827260673,-0.0200785417109727,0.0,0.0,0.0,-0.0087917484343051,60.0,8.196027755737305,-0.0,-7.072506491567766e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19403076171875,0.0,0.0,9.547051013214514e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937255859375,0.0,0.0,0.0001306955673499,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942749023437,0.0,0.0,7.42548581911251e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937561035156,0.0,0.0,0.0001005350495688,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19354248046875,0.0,0.0,0.000476894841995,286.3013000488281,294.1499938964844,293.1499938964844,291.6635437011719,293.16998291015625,293.1499938964844,287.0879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172289330512,7.878636409941464e-09,0.0010172211332246,-0.0196920856833457,0.0,0.0,0.0,-0.0087185967713594,60.0,8.173576354980469,-0.0,-7.054991613131278e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19403076171875,0.0,0.0,9.547051013214514e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937255859375,0.0,0.0,0.0001306955673499,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942749023437,0.0,0.0,7.42548581911251e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937561035156,0.0,0.0,0.0001005350495688,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19354248046875,0.0,0.0,0.000476894841995,286.3013000488281,294.1499938964844,293.1499938964844,291.6635437011719,293.16998291015625,293.1499938964844,287.0879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172289330512,7.878636409941464e-09,0.0010172211332246,-0.0196920856833457,0.0,0.0,0.0,-0.0087185967713594,60.0,8.173576354980469,-0.0,-7.054991613131278e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19696044921875,0.0,0.0,9.54080605879426e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966857910156,0.0,0.0,0.0001306100748479,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972045898437,0.0,0.0,7.42062838980928e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967163085937,0.0,0.0,0.0001004692821879,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,0.0004765828780364,286.3045349121094,294.1499938964844,293.1499938964844,291.6635437011719,293.1697998046875,293.1499938964844,287.0910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165642015635,7.800827539483635e-09,0.001016556401737,-0.0194883067160844,0.0,0.0,0.0,-0.0086800269782543,60.0,8.162217140197754,-0.0,-7.045764505164699e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19989013671875,0.0,0.0,9.537636651657522e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996154785156,0.0,0.0,0.0001305666810367,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001647949219,0.0,0.0,7.418163295369595e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996459960937,0.0,0.0,0.0001004359073704,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1994323730469,0.0,0.0,0.0004764245531987,286.3077697753906,294.1499938964844,293.1499938964844,291.6635437011719,293.16961669921875,293.1499938964844,287.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162260150536,7.761338238765347e-09,0.0010162183316424,-0.0193848852068185,0.0,0.0,0.0,-0.0086604477837681,60.0,8.153019905090332,-0.0,-7.041084160164246e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.205810546875,0.0,0.0,9.530975512461735e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055358886719,0.0,0.0,0.0001304754987359,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060546875,0.0,0.0,7.412982085952535e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055358886719,0.0,0.0,0.000100365759863,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2053527832031,0.0,0.0,0.0004760918091051,286.314208984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1693115234375,293.1503295898437,287.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155158815905,7.678343294514889e-09,0.0010155081981793,-0.0191675201058387,0.0,0.0,0.0,-0.0086193019524216,60.0,8.135178565979004,-0.0,-7.031252380329533e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.205810546875,0.0,0.0,9.530975512461735e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055358886719,0.0,0.0,0.0001304754987359,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060546875,0.0,0.0,7.412982085952535e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055358886719,0.0,0.0,0.000100365759863,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2053527832031,0.0,0.0,0.0004760918091051,286.314208984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1693115234375,293.1503295898437,287.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155158815905,7.678343294514889e-09,0.0010155081981793,-0.0191675201058387,0.0,0.0,0.0,-0.0086193019524216,60.0,8.135178565979004,-0.0,-7.031252380329533e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21026611328125,0.0,0.0,9.527158545097336e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21002197265625,0.0,0.0,0.0001304232428083,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105407714844,0.0,0.0,7.410013495245948e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21002197265625,0.0,0.0,0.0001003255674731,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098388671875,0.0,0.0,0.0004759011790156,286.3191223144531,294.1499938964844,293.1499938964844,291.6635437011719,293.1690673828125,293.1505432128906,287.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151088936254,7.630790221924144e-09,0.0010151012102141,-0.0190429762005805,0.0,0.0,0.0,-0.0085957264527678,60.0,8.122017860412598,-0.0,-7.02562203969137e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117004394531,0.0,0.0,9.52624686760828e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21142578125,0.0,0.0,0.0001304107718169,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119445800781,0.0,0.0,7.409304816974327e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2114562988281,0.0,0.0,0.000100315970485,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21124267578125,0.0,0.0,0.0004758556315209,286.3206481933594,294.1499938964844,293.1499938964844,291.6635437011719,293.1690673828125,293.151123046875,287.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015011803247,7.6194313081146e-09,0.0010150041198357,-0.019013226032257,0.0,0.0,0.0,-0.0085900956764817,60.0,8.11938762664795,-0.0,-7.024276982292579e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21759033203125,0.0,0.0,9.52375412452966e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21734619140625,0.0,0.0,0.0001303766475757,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178649902344,0.0,0.0,7.407365774270147e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21734619140625,0.0,0.0,0.00010028971883,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171630859375,0.0,0.0,0.0004757311253342,286.3270874023437,294.1499938964844,293.15240478515625,291.6650390625,293.1688537597656,293.1522216796875,287.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588377037848204e-09,0.0010147410212084,-0.0189318899065256,0.0,0.0,0.0,-0.0085747120901942,60.0,8.10548210144043,-0.0,-7.02060134472049e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21759033203125,0.0,0.0,9.52375412452966e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21734619140625,0.0,0.0,0.0001303766475757,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178649902344,0.0,0.0,7.407365774270147e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21734619140625,0.0,0.0,0.00010028971883,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171630859375,0.0,0.0,0.0004757311253342,286.3270874023437,294.1499938964844,293.15240478515625,291.6650390625,293.1688537597656,293.1522216796875,287.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588377037848204e-09,0.0010147410212084,-0.0189318899065256,0.0,0.0,0.0,-0.0085747120901942,60.0,8.10548210144043,-0.0,-7.02060134472049e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,9.519544983049856e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232360839844,0.0,0.0,0.0001303190219914,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,7.404092320939526e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232666015625,0.0,0.0,0.0001002453936962,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230834960937,0.0,0.0,0.0004755208501592,286.3335266113281,294.1499938964844,293.1594543457031,291.66943359375,293.1687316894531,293.1546630859375,287.1187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014299574308,7.535929213986492e-09,0.0010142921237275,-0.0187945254147052,0.0,0.0,0.0,-0.0085487095639109,60.0,8.094683647155762,-0.0,-7.014396885551832e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,9.519544983049856e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232360839844,0.0,0.0,0.0001303190219914,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,7.404092320939526e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232666015625,0.0,0.0,0.0001002453936962,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230834960937,0.0,0.0,0.0004755208501592,286.3335266113281,294.1499938964844,293.1594543457031,291.66943359375,293.1687316894531,293.1546630859375,287.1187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014299574308,7.535929213986492e-09,0.0010142921237275,-0.0187945254147052,0.0,0.0,0.0,-0.0085487095639109,60.0,8.094683647155762,-0.0,-7.014396885551832e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264709472656,0.0,0.0,9.516342834103853e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261962890625,0.0,0.0,0.0001302751770708,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267150878906,0.0,0.0,7.401601760648191e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262268066406,0.0,0.0,0.0001002116769086,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260437011719,0.0,0.0,0.000475360895507,286.3367614746094,294.1499938964844,293.1646423339844,291.6726989746094,293.1687927246094,293.1571960449219,287.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139560326933,7.496029574838303e-09,0.0010139484656974,-0.0186900254338979,0.0,0.0,0.0,-0.0085289170965552,60.0,8.091423988342285,-0.0,-7.00967817124365e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294311523437,0.0,0.0,9.513110853731632e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291564941406,0.0,0.0,0.0001302309392485,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22967529296875,0.0,0.0,7.399087189696729e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22918701171875,0.0,0.0,0.0001001776399789,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22900390625,0.0,0.0,0.0004751994565594,286.3399658203125,294.1499938964844,293.1708984375,291.6766052246094,293.1688537597656,293.1597900390625,287.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136115597561,7.45575867711068e-09,0.0010136041091755,-0.0185845512896776,0.0,0.0,0.0,-0.0085089532658457,60.0,8.0882568359375,-0.0,-7.004917534914058e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353210449219,0.0,0.0,9.505217167316005e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350769042969,0.0,0.0,0.000130122876726,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355651855469,0.0,0.0,7.392948464257643e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.235107421875,0.0,0.0,0.0001000945194391,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348937988281,0.0,0.0,0.0004748051578644,286.3464050292969,294.1499938964844,293.1864929199219,291.68634033203125,293.169189453125,293.1669616699219,287.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127722052857,7.357414677500174e-09,0.0010127648711204,-0.0183269716799259,0.0,0.0,0.0,-0.0084602078422904,60.0,8.084461212158203,-0.0,-6.993297319013436e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353210449219,0.0,0.0,9.505217167316005e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350769042969,0.0,0.0,0.000130122876726,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355651855469,0.0,0.0,7.392948464257643e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.235107421875,0.0,0.0,0.0001000945194391,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348937988281,0.0,0.0,0.0004748051578644,286.3464050292969,294.1499938964844,293.1864929199219,291.68634033203125,293.169189453125,293.1669616699219,287.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127722052857,7.357414677500174e-09,0.0010127648711204,-0.0183269716799259,0.0,0.0,0.0,-0.0084602078422904,60.0,8.084461212158203,-0.0,-6.993297319013436e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412414550781,0.0,0.0,9.494420373812318e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409973144531,0.0,0.0,0.0001299750729231,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414855957031,0.0,0.0,7.384550553979352e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409973144531,0.0,0.0,9.998081804951652e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408142089844,0.0,0.0,0.0004742658347822,286.35284423828125,294.1499938964844,293.2060241699219,291.69854736328125,293.1702880859375,293.1788024902344,287.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116207413375,7.222890285873973e-09,0.0010116135235875,-0.0179746281355619,0.0,0.0,0.0,-0.008393513970077,60.0,8.086087226867676,-0.0,-6.977418820497405e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412414550781,0.0,0.0,9.494420373812318e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409973144531,0.0,0.0,0.0001299750729231,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414855957031,0.0,0.0,7.384550553979352e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409973144531,0.0,0.0,9.998081804951652e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408142089844,0.0,0.0,0.0004742658347822,286.35284423828125,294.1499938964844,293.2060241699219,291.69854736328125,293.1702880859375,293.1788024902344,287.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116207413375,7.222890285873973e-09,0.0010116135235875,-0.0179746281355619,0.0,0.0,0.0,-0.008393513970077,60.0,8.086087226867676,-0.0,-6.977418820497405e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,9.483432222623378e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24688720703125,0.0,0.0,0.0001298246497754,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24737548828125,0.0,0.0,7.376004214165732e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469177246094,0.0,0.0,9.986510849557816e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467346191406,0.0,0.0,0.0004737169365398,286.3592529296875,294.1499938964844,293.22918701171875,291.7130126953125,293.17156982421875,293.1920471191406,287.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104528628289,7.085991349242704e-09,0.0010104457614943,-0.0176160540431737,0.0,0.0,0.0,-0.0083256615325808,60.0,8.088656425476074,-0.0,-6.961277421169143e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,9.483432222623378e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24688720703125,0.0,0.0,0.0001298246497754,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24737548828125,0.0,0.0,7.376004214165732e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469177246094,0.0,0.0,9.986510849557816e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467346191406,0.0,0.0,0.0004737169365398,286.3592529296875,294.1499938964844,293.22918701171875,291.7130126953125,293.17156982421875,293.1920471191406,287.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104528628289,7.085991349242704e-09,0.0010104457614943,-0.0176160540431737,0.0,0.0,0.0,-0.0083256615325808,60.0,8.088656425476074,-0.0,-6.961277421169143e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530517578125,0.0,0.0,9.470951772527768e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528076171875,0.0,0.0,0.0001296537957387,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532958984375,0.0,0.0,7.36629735911265e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528381347656,0.0,0.0,9.973368287319316e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2526550292969,0.0,0.0,0.0004730935324914,286.3656616210937,294.1499938964844,293.2557983398437,291.7296447753906,293.173095703125,293.2071228027344,287.149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091218864545,6.930494844681334e-09,0.0010091149015352,-0.0172087643295526,0.0,0.0,0.0,-0.0082485694438219,60.0,8.093086242675781,-0.0,-6.942966734868605e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530517578125,0.0,0.0,9.470951772527768e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528076171875,0.0,0.0,0.0001296537957387,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532958984375,0.0,0.0,7.36629735911265e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528381347656,0.0,0.0,9.973368287319316e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2526550292969,0.0,0.0,0.0004730935324914,286.3656616210937,294.1499938964844,293.2557983398437,291.7296447753906,293.173095703125,293.2071228027344,287.149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091218864545,6.930494844681334e-09,0.0010091149015352,-0.0172087643295526,0.0,0.0,0.0,-0.0082485694438219,60.0,8.093086242675781,-0.0,-6.942966734868605e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560119628906,0.0,0.0,9.46358559303917e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557678222656,0.0,0.0,0.0001295529509661,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562561035156,0.0,0.0,7.360567542491481e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557983398437,0.0,0.0,9.965611388906837e-05,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.255615234375,0.0,0.0,0.000472725572763,286.3688659667969,294.1499938964844,293.27032470703125,291.7387084960937,293.1741943359375,293.2158508300781,287.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083365486934,6.83871936857372e-09,0.0010083296801894,-0.0169683750718832,0.0,0.0,0.0,-0.008203069679439,60.0,8.097309112548828,-0.0,-6.932171459084202e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25897216796875,0.0,0.0,9.456430416321382e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587280273437,0.0,0.0,0.0001294550020247,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591857910156,0.0,0.0,7.355002890108153e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,9.95807713479735e-05,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585754394531,0.0,0.0,0.000472368177725,286.3720703125,294.1499938964844,293.2855834960937,291.7482604980469,293.17535400390625,293.2257385253906,287.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075725149363,6.749575121034468e-09,0.0010075657628476,-0.0167348757386207,0.0,0.0,0.0,-0.0081588681787252,60.0,8.102006912231445,-0.0,-6.921693085359949e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648620605469,0.0,0.0,9.44159328355454e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646179199219,0.0,0.0,0.0001292519009439,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651062011719,0.0,0.0,7.343463221332058e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646484375,0.0,0.0,9.942452743416652e-05,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26446533203125,0.0,0.0,0.0004716270486824,286.3784484863281,294.1499938964844,293.3182983398437,291.7687072753906,293.1781311035156,293.2471618652344,287.16119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059924097731,6.5647225433451695e-09,0.0010059858905151,-0.0162506680935621,0.0,0.0,0.0,-0.0080672334879636,60.0,8.113350868225098,-0.0,-6.899989557496157e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648620605469,0.0,0.0,9.44159328355454e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646179199219,0.0,0.0,0.0001292519009439,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651062011719,0.0,0.0,7.343463221332058e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646484375,0.0,0.0,9.942452743416652e-05,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26446533203125,0.0,0.0,0.0004716270486824,286.3784484863281,294.1499938964844,293.3182983398437,291.7687072753906,293.1781311035156,293.2471618652344,287.16119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059924097731,6.5647225433451695e-09,0.0010059858905151,-0.0162506680935621,0.0,0.0,0.0,-0.0080672334879636,60.0,8.113350868225098,-0.0,-6.899989557496157e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26983642578125,0.0,0.0,9.428741032024844e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26959228515625,0.0,0.0,0.0001290759537369,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2700500488281,0.0,0.0,7.333466783165932e-05,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26959228515625,0.0,0.0,9.92891873465851e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694396972656,0.0,0.0,0.0004709850181825,286.3837890625,294.1499938964844,293.3478698730469,291.7872009277344,293.18133544921875,293.2679443359375,287.1662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046231327578,6.404592856057434e-09,0.0010046167299151,-0.0158312134444713,0.0,0.0,0.0,-0.0079878503456711,60.0,8.126313209533691,-0.0,-6.881217018417375e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707824707031,0.0,0.0,9.426294127479196e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705383300781,0.0,0.0,0.000129042455228,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27099609375,0.0,0.0,7.331563392654061e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705383300781,0.0,0.0,9.926341590471566e-05,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703857421875,0.0,0.0,0.0004708627820946,286.38482666015625,294.1499938964844,293.35369873046875,291.79083251953125,293.18194580078125,293.2719116210937,287.1672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043623624369,6.374104799533597e-09,0.0010043559595942,-0.0157513506710529,0.0,0.0,0.0,-0.0079727359116077,60.0,8.128782272338867,-0.0,-6.877645830627446e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27667236328125,0.0,0.0,9.41085527301766e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27642822265625,0.0,0.0,0.0001288311032112,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768859863281,0.0,0.0,7.319555152207613e-05,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2764587402344,0.0,0.0,9.910084190778434e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762756347656,0.0,0.0,0.0004700915887951,286.39117431640625,294.1499938964844,293.3915405273437,291.8144836425781,293.1857604980469,293.2962646484375,287.1731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027171811088,6.181753331446771e-09,0.0010027110110968,-0.0152474790811538,0.0,0.0,0.0,-0.0078773777931928,60.0,8.144103050231934,-0.0,-6.855135126215829e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27667236328125,0.0,0.0,9.41085527301766e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27642822265625,0.0,0.0,0.0001288311032112,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768859863281,0.0,0.0,7.319555152207613e-05,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2764587402344,0.0,0.0,9.910084190778434e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762756347656,0.0,0.0,0.0004700915887951,286.39117431640625,294.1499938964844,293.3915405273437,291.8144836425781,293.1857604980469,293.2962646484375,287.1731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027171811088,6.181753331446771e-09,0.0010027110110968,-0.0152474790811538,0.0,0.0,0.0,-0.0078773777931928,60.0,8.144103050231934,-0.0,-6.855135126215829e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825622558594,0.0,0.0,9.396800305694342e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823181152344,0.0,0.0,0.0001286386977881,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28277587890625,0.0,0.0,7.308623753488064e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823486328125,0.0,0.0,9.895283437799662e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821655273437,0.0,0.0,0.0004693895461969,286.3975524902344,294.1499938964844,293.4316101074219,291.83953857421875,293.1905212402344,293.3246459960937,287.1791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012196144089,6.0066480678244716e-09,0.0010012135608121,-0.0147887747734785,0.0,0.0,0.0,-0.0077905706129968,60.0,8.164308547973633,-0.0,-6.83467433759688e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825622558594,0.0,0.0,9.396800305694342e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823181152344,0.0,0.0,0.0001286386977881,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28277587890625,0.0,0.0,7.308623753488064e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823486328125,0.0,0.0,9.895283437799662e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821655273437,0.0,0.0,0.0004693895461969,286.3975524902344,294.1499938964844,293.4316101074219,291.83953857421875,293.1905212402344,293.3246459960937,287.1791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012196144089,6.0066480678244716e-09,0.0010012135608121,-0.0147887747734785,0.0,0.0,0.0,-0.0077905706129968,60.0,8.164308547973633,-0.0,-6.83467433759688e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854919433594,0.0,0.0,9.389418846694753e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852783203125,0.0,0.0,0.0001285376492887,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28570556640625,0.0,0.0,7.302883022930473e-05,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852783203125,0.0,0.0,9.88751053228043e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851257324219,0.0,0.0,0.0004690208297688,286.4007263183594,294.1499938964844,293.4523620605469,291.8525085449219,293.1929626464844,293.33837890625,287.1821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004348587244,5.914683409713461e-09,0.001000428921543,-0.0145478593185544,0.0,0.0,0.0,-0.0077449888922274,60.0,8.174498558044434,-0.0,-6.823940879030489e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884521484375,0.0,0.0,9.383611904922871e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882080078125,0.0,0.0,0.0001284581376239,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886657714844,0.0,0.0,7.298366108443588e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882385253906,0.0,0.0,9.881395089905708e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880554199219,0.0,0.0,0.0004687307227868,286.4039001464844,294.1499938964844,293.4736022949219,291.86578369140625,293.1960144042969,293.3542785644531,287.1851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998144814744,5.842327954752591e-09,0.0009998086607083,-0.0143583137542009,0.0,0.0,0.0,-0.0077091110870242,60.0,8.187443733215332,-0.0,-6.815502473500602e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943420410156,0.0,0.0,9.371279884362592e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940979003906,0.0,0.0,0.0001282893208554,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,7.28877421352081e-05,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29412841796875,0.0,0.0,9.868408960755914e-05,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939758300781,0.0,0.0,0.0004681147111114,286.4102478027344,294.1499938964844,293.5173034667969,291.89312744140625,293.201904296875,293.3849792480469,287.19110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985002689063,5.688683746285505e-09,0.0009984945645555,-0.0139558147639036,0.0,0.0,0.0,-0.0076329419389367,60.0,8.212299346923828,-0.0,-6.79759963873039e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
