time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077280,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943420410156,0.0,0.0,9.371279884362592e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940979003906,0.0,0.0,0.0001282893208554,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,7.28877421352081e-05,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29412841796875,0.0,0.0,9.868408960755914e-05,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939758300781,0.0,0.0,0.0004681147111114,286.4102478027344,294.1499938964844,293.5173034667969,291.89312744140625,293.201904296875,293.3849792480469,287.19110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985002689063,5.688683746285505e-09,0.0009984945645555,-0.0139558147639036,0.0,0.0,0.0,-0.0076329419389367,60.0,8.212299346923828,-0.0,-6.79759963873039e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002319335937,0.0,0.0,9.361189586343244e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29998779296875,0.0,0.0,0.000128151194076,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004455566406,0.0,0.0,7.280926365638152e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,9.857783879851922e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29986572265625,0.0,0.0,0.0004676107200793,286.41656494140625,294.1499938964844,293.5625,291.9213562011719,293.2084045410156,293.417236328125,287.1970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974254062399,5.562975413653248e-09,0.0009974198183044,-0.0136264925822615,0.0,0.0,0.0,-0.0075706234201788,60.0,8.240394592285156,-0.0,-6.782969563801089e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002319335937,0.0,0.0,9.361189586343244e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29998779296875,0.0,0.0,0.000128151194076,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004455566406,0.0,0.0,7.280926365638152e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,9.857783879851922e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29986572265625,0.0,0.0,0.0004676107200793,286.41656494140625,294.1499938964844,293.5625,291.9213562011719,293.2084045410156,293.417236328125,287.1970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974254062399,5.562975413653248e-09,0.0009974198183044,-0.0136264925822615,0.0,0.0,0.0,-0.0075706234201788,60.0,8.240394592285156,-0.0,-6.782969563801089e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3061218261719,0.0,0.0,9.35575517360121e-05,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3058776855469,0.0,0.0,0.0001280768046854,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30633544921875,0.0,0.0,7.276699761860073e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.305908203125,0.0,0.0,9.852060611592606e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057556152344,0.0,0.0,0.0004673392395488,286.42291259765625,294.1499938964844,293.6089172363281,291.95037841796875,293.2157897949219,293.4535522460937,287.2030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968460071831,5.495265575916619e-09,0.000996840535663,-0.01344910915941,0.0,0.0,0.0,-0.0075370552949607,60.0,8.273984909057617,-0.0,-6.775096039746131e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3061218261719,0.0,0.0,9.35575517360121e-05,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3058776855469,0.0,0.0,0.0001280768046854,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30633544921875,0.0,0.0,7.276699761860073e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.305908203125,0.0,0.0,9.852060611592606e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057556152344,0.0,0.0,0.0004673392395488,286.42291259765625,294.1499938964844,293.6089172363281,291.95037841796875,293.2157897949219,293.4535522460937,287.2030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968460071831,5.495265575916619e-09,0.000996840535663,-0.01344910915941,0.0,0.0,0.0,-0.0075370552949607,60.0,8.273984909057617,-0.0,-6.775096039746131e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31201171875,0.0,0.0,9.354719804832712e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0001280626311199,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3122253417969,0.0,0.0,7.275894313352183e-05,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31182861328125,0.0,0.0,9.850970673142e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116455078125,0.0,0.0,0.0004672875220421,286.4292297363281,294.1499938964844,293.6562805175781,291.98004150390625,293.2239990234375,293.4913330078125,287.208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967358782887,5.482366116638104e-09,0.0009967302903532,-0.0134153151884675,0.0,0.0,0.0,-0.0075306608341634,60.0,8.312231063842773,-0.0,-6.773596794573677e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31201171875,0.0,0.0,9.354719804832712e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0001280626311199,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3122253417969,0.0,0.0,7.275894313352183e-05,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31182861328125,0.0,0.0,9.850970673142e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116455078125,0.0,0.0,0.0004672875220421,286.4292297363281,294.1499938964844,293.6562805175781,291.98004150390625,293.2239990234375,293.4913330078125,287.208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967358782887,5.482366116638104e-09,0.0009967302903532,-0.0134153151884675,0.0,0.0,0.0,-0.0075306608341634,60.0,8.312231063842773,-0.0,-6.773596794573677e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149719238281,0.0,0.0,9.35353891691193e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31475830078125,0.0,0.0,0.0001280464493902,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.315185546875,0.0,0.0,7.274975359905511e-05,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31475830078125,0.0,0.0,9.849726484389976e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,0.0004672285285778,286.4324035644531,294.1499938964844,293.6802673339844,291.9950561523437,293.2282409667969,293.5106506347656,287.2119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966120123863,5.467649888402093e-09,0.0009966065408661,-0.0133767602965235,0.0,0.0,0.0,-0.0075233760289847,60.0,8.331995964050293,-0.0,-6.771886518208703e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31793212890625,0.0,0.0,9.354444046039134e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31768798828125,0.0,0.0,0.000128058847622,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.318115234375,0.0,0.0,7.275679672602564e-05,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177185058594,0.0,0.0,9.850679634837434e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31756591796875,0.0,0.0,0.0004672737268265,286.4355773925781,294.1499938964844,293.70440673828125,292.0101623535156,293.2324523925781,293.5296936035156,287.2149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967068908736,5.478925757529396e-09,0.0009967014193534,-0.0134063018485903,0.0,0.0,0.0,-0.0075289574451744,60.0,8.351479530334473,-0.0,-6.773196759013447e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238220214844,0.0,0.0,9.368580504087733e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236083984375,0.0,0.0,0.0001282523735426,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32403564453125,0.0,0.0,7.286675099749118e-05,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236389160156,0.0,0.0,9.865566971711814e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.323486328125,0.0,0.0,0.0004679799021687,286.4419250488281,294.1499938964844,293.75299072265625,292.0406188964844,293.2419128417969,293.572998046875,287.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982121409848,5.655051982245141e-09,0.000998206436634,-0.0138677088543772,0.0,0.0,0.0,-0.0076162661425769,60.0,8.401192665100098,-0.0,-6.793684548256351e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238220214844,0.0,0.0,9.368580504087733e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236083984375,0.0,0.0,0.0001282523735426,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32403564453125,0.0,0.0,7.286675099749118e-05,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236389160156,0.0,0.0,9.865566971711814e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.323486328125,0.0,0.0,0.0004679799021687,286.4419250488281,294.1499938964844,293.75299072265625,292.0406188964844,293.2419128417969,293.572998046875,287.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982121409848,5.655051982245141e-09,0.000998206436634,-0.0138677088543772,0.0,0.0,0.0,-0.0076162661425769,60.0,8.401192665100098,-0.0,-6.793684548256351e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293151855469,0.0,0.0,9.390904597239567e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291015625,0.0,0.0,0.0001285579783143,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294982910156,0.0,0.0,7.304037717403844e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291320800781,0.0,0.0,9.88907486316748e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0004690950154326,286.4477844238281,294.1499938964844,293.7979431152344,292.0687866210937,293.2514953613281,293.61602783203125,287.2263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005912045016,5.933177060768457e-09,0.0010005852673202,-0.0145963076502084,0.0,0.0,0.0,-0.0077541475184261,60.0,8.455406188964844,-0.0,-6.826098797318991e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298034667969,0.0,0.0,9.393633081344888e-05,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32958984375,0.0,0.0,0.0001285953330807,298.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299865722656,0.0,0.0,7.306160841835663e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32958984375,0.0,0.0,9.89194813882932e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294372558594,0.0,0.0,0.0004692313377745,286.44830322265625,294.1499938964844,293.8018493652344,292.0712585449219,293.2524108886719,293.6200866699219,287.2268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008820099756,5.9671787511206276e-09,0.0010008759563788,-0.0146853793412446,0.0,0.0,0.0,-0.0077710035257041,60.0,8.460779190063477,-0.0,-6.830067178498211e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33575439453125,0.0,0.0,9.421128925168888e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0001289717474719,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359375,0.0,0.0,7.32754633645527e-05,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355712890625,0.0,0.0,9.920902812154964e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354187011719,0.0,0.0,0.0004706048057414,286.45465087890625,294.1499938964844,293.8507080078125,292.1019287109375,293.26300048828125,293.6680603027344,287.2327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038100881502,6.3097416180823984e-09,0.0010038038017228,-0.0155827514827251,0.0,0.0,0.0,-0.0079408194869756,60.0,8.521592140197754,-0.0,-6.870109103829236e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33575439453125,0.0,0.0,9.421128925168888e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0001289717474719,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359375,0.0,0.0,7.32754633645527e-05,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355712890625,0.0,0.0,9.920902812154964e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354187011719,0.0,0.0,0.0004706048057414,286.45465087890625,294.1499938964844,293.8507080078125,292.1019287109375,293.26300048828125,293.6680603027344,287.2327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038100881502,6.3097416180823984e-09,0.0010038038017228,-0.0155827514827251,0.0,0.0,0.0,-0.0079408194869756,60.0,8.521592140197754,-0.0,-6.870109103829236e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417663574219,0.0,0.0,9.465414768783376e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.341552734375,0.0,0.0,0.0001295779948122,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419494628906,0.0,0.0,7.361990719800815e-05,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.341552734375,0.0,0.0,9.967538062483072e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414001464844,0.0,0.0,0.0004728169587906,286.4610900878906,294.1499938964844,293.8992919921875,292.13250732421875,293.2745666503906,293.720703125,287.2387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085284011438,6.861490930987202e-09,0.0010085215326398,-0.0170280244201421,0.0,0.0,0.0,-0.0082143442705273,60.0,8.595319747924805,-0.0,-6.934849494655283e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417663574219,0.0,0.0,9.465414768783376e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.341552734375,0.0,0.0,0.0001295779948122,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419494628906,0.0,0.0,7.361990719800815e-05,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.341552734375,0.0,0.0,9.967538062483072e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414001464844,0.0,0.0,0.0004728169587906,286.4610900878906,294.1499938964844,293.8992919921875,292.13250732421875,293.2745666503906,293.720703125,287.2387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085284011438,6.861490930987202e-09,0.0010085215326398,-0.0170280244201421,0.0,0.0,0.0,-0.0082143442705273,60.0,8.595319747924805,-0.0,-6.934849494655283e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447570800781,0.0,0.0,9.488753858022392e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445739746094,0.0,0.0,0.000129897496663,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.344970703125,0.0,0.0,7.38014277885668e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445739746094,0.0,0.0,9.99211479211226e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34442138671875,0.0,0.0,0.000473982800031,286.4642944335937,294.1499938964844,293.9234313964844,292.147705078125,293.2805480957031,293.74786376953125,287.2417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110171278938,7.152271219723616e-09,0.0010110099101439,-0.0177896600216627,0.0,0.0,0.0,-0.0083585064858198,60.0,8.63436508178711,-0.0,-6.969089838548825e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477783203125,0.0,0.0,9.515200508758426e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475646972656,0.0,0.0,0.0001302595483139,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34796142578125,0.0,0.0,7.400712638627738e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475952148437,0.0,0.0,0.0001001996497507,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3474426269531,0.0,0.0,0.0004753038811031,286.467529296875,294.1499938964844,293.9474182128906,292.162841796875,293.2865600585937,293.7752380371094,287.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138334473595,7.481770758488437e-09,0.0010138259967789,-0.0186526793986558,0.0,0.0,0.0,-0.0085218455642461,60.0,8.674193382263184,-0.0,-7.007992763874429e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3538818359375,0.0,0.0,9.580862388247624e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536682128906,0.0,0.0,0.0001311584346694,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35406494140625,0.0,0.0,7.451783312717453e-05,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35369873046875,0.0,0.0,0.0001008910985547,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3535461425781,0.0,0.0,0.0004785838245879,286.4740295410156,294.1499938964844,293.99481201171875,292.1927490234375,293.2995300292969,293.8330993652344,287.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208294261246,8.29985058459215e-09,0.0010208210442215,-0.0207951981574296,0.0,0.0,0.0,-0.0089274020865559,60.0,8.766277313232422,-0.0,-7.105046506694634e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3538818359375,0.0,0.0,9.580862388247624e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536682128906,0.0,0.0,0.0001311584346694,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35406494140625,0.0,0.0,7.451783312717453e-05,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35369873046875,0.0,0.0,0.0001008910985547,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3535461425781,0.0,0.0,0.0004785838245879,286.4740295410156,294.1499938964844,293.99481201171875,292.1927490234375,293.2995300292969,293.8330993652344,287.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208294261246,8.29985058459215e-09,0.0010208210442215,-0.0207951981574296,0.0,0.0,0.0,-0.0089274020865559,60.0,8.766277313232422,-0.0,-7.105046506694634e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3600158691406,0.0,0.0,9.65406943578273e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,0.0001321606105193,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601989746094,0.0,0.0,7.508722046623006e-05,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,0.0001016620080918,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597106933594,0.0,0.0,0.0004822406626772,286.4805908203125,294.1499938964844,294.04119873046875,292.22216796875,293.3133850097656,293.8919982910156,287.2567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028629252687,9.21194942549164e-09,0.0010286200558766,-0.023183612152934,0.0,0.0,0.0,-0.0093795666471123,60.0,8.86604118347168,-0.0,-7.214040209646555e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3600158691406,0.0,0.0,9.65406943578273e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,0.0001321606105193,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601989746094,0.0,0.0,7.508722046623006e-05,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,0.0001016620080918,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597106933594,0.0,0.0,0.0004822406626772,286.4805908203125,294.1499938964844,294.04119873046875,292.22216796875,293.3133850097656,293.8919982910156,287.2567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028629252687,9.21194942549164e-09,0.0010286200558766,-0.023183612152934,0.0,0.0,0.0,-0.0093795666471123,60.0,8.86604118347168,-0.0,-7.214040209646555e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36627197265625,0.0,0.0,9.733670594869182e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660583496094,0.0,0.0,0.0001332503161393,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664245605469,0.0,0.0,7.570633897557855e-05,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660888671875,0.0,0.0,0.0001025002420647,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659362792969,0.0,0.0,0.0004862169153057,286.4872131347656,294.1499938964844,294.0863952636719,292.2509155273437,293.3280029296875,293.95068359375,287.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371112730354,1.020371431792455e-08,0.001037101028487,-0.0257801953703165,0.0,0.0,0.0,-0.0098712295293807,60.0,8.972149848937988,-0.0,-7.333494522754337e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36627197265625,0.0,0.0,9.733670594869182e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660583496094,0.0,0.0,0.0001332503161393,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664245605469,0.0,0.0,7.570633897557855e-05,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660888671875,0.0,0.0,0.0001025002420647,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659362792969,0.0,0.0,0.0004862169153057,286.4872131347656,294.1499938964844,294.0863952636719,292.2509155273437,293.3280029296875,293.95068359375,287.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371112730354,1.020371431792455e-08,0.001037101028487,-0.0257801953703165,0.0,0.0,0.0,-0.0098712295293807,60.0,8.972149848937988,-0.0,-7.333494522754337e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3725280761719,0.0,0.0,9.81822158792056e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3723449707031,0.0,0.0,0.0001344077900284,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3727111816406,0.0,0.0,7.636395457666367e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37237548828125,0.0,0.0,0.0001033906009979,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722229003906,0.0,0.0,0.0004904404049739,286.493896484375,294.1499938964844,294.1300964355469,292.2788391113281,293.3432312011719,294.0084533691406,287.2688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461191413924,1.1257163201605636e-08,0.0010461078491061,-0.0285377148538827,0.0,0.0,0.0,-0.0103934640064835,60.0,9.082186698913574,-0.0,-7.461451900780959e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3725280761719,0.0,0.0,9.81822158792056e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3723449707031,0.0,0.0,0.0001344077900284,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3727111816406,0.0,0.0,7.636395457666367e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37237548828125,0.0,0.0,0.0001033906009979,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722229003906,0.0,0.0,0.0004904404049739,286.493896484375,294.1499938964844,294.1300964355469,292.2788391113281,293.3432312011719,294.0084533691406,287.2688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461191413924,1.1257163201605636e-08,0.0010461078491061,-0.0285377148538827,0.0,0.0,0.0,-0.0103934640064835,60.0,9.082186698913574,-0.0,-7.461451900780959e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37567138671875,0.0,0.0,9.862018487183376e-05,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37548828125,0.0,0.0,0.0001350073434878,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758544921875,0.0,0.0,7.670460036024451e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37548828125,0.0,0.0,0.0001038518021232,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753662109375,0.0,0.0,0.0004926281399093,286.4972229003906,294.1499938964844,294.1513366699219,292.2924499511719,293.350830078125,294.0379333496094,287.2718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507859988138,1.1802844923636258e-08,0.0010507742408663,-0.0299658477306365,0.0,0.0,0.0,-0.0106639824807643,60.0,9.13796043395996,-0.0,-7.528167600412419e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788452148437,0.0,0.0,9.907746425596996e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.378662109375,0.0,0.0,0.000135633352329,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790283203125,0.0,0.0,7.706026372034103e-05,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.378662109375,0.0,0.0,0.000104333346826,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785400390625,0.0,0.0,0.0004949123831465,286.5006103515625,294.1499938964844,294.1720886230469,292.3058166503906,293.3587646484375,294.06524658203125,287.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055656815879,1.2372592728127074e-08,0.0010556444758549,-0.0314567759633064,0.0,0.0,0.0,-0.0109464228153228,60.0,9.19563102722168,-0.0,-7.598141849030071e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852233886719,0.0,0.0,9.998063615057616e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3850402832031,0.0,0.0,0.0001368697558064,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854064941406,0.0,0.0,7.776272832415998e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3850402832031,0.0,0.0,0.0001052844236255,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849182128906,0.0,0.0,0.000499423884321,286.50738525390625,294.1499938964844,294.212158203125,292.33172607421875,293.3749084472656,294.1189880371094,287.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652808705344,1.3497907680459777e-08,0.0010652673663571,-0.0344008989632129,0.0,0.0,0.0,-0.0115042915567755,60.0,9.311177253723145,-0.0,-7.73729951220048e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852233886719,0.0,0.0,9.998063615057616e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3850402832031,0.0,0.0,0.0001368697558064,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854064941406,0.0,0.0,7.776272832415998e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3850402832031,0.0,0.0,0.0001052844236255,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849182128906,0.0,0.0,0.000499423884321,286.50738525390625,294.1499938964844,294.212158203125,292.33172607421875,293.3749084472656,294.1189880371094,287.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652808705344,1.3497907680459777e-08,0.0010652673663571,-0.0344008989632129,0.0,0.0,0.0,-0.0115042915567755,60.0,9.311177253723145,-0.0,-7.73729951220048e-08,0.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3916320800781,0.0,0.050000000745058,0.0001008717226795,298.670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3914489746094,0.0,0.050000000745058,0.0001380896137561,298.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3918151855469,0.0,0.050000000745058,7.845579239074141e-05,298.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3914794921875,0.0,0.050000000745058,0.0001062227820511,298.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3913269042969,0.0,0.050000000745058,0.000503875024151,286.5141906738281,284.95001220703125,294.25,292.3564147949219,293.391357421875,294.17071533203125,287.2870788574219,1.0,0.1000000014901161,7.868720119930113e-10,7.868720119930113e-10,1.0,1.0,-0.0010747746564447,1.4608173337649076e-08,0.0010747599881142,-0.0373047925531864,0.0,0.0,0.0,-0.0120546929538249,60.0,9.426292419433594,-0.0,-7.87583189776342e-08,1.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3916320800781,0.0,0.050000000745058,0.0001008717226795,298.670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3914489746094,0.0,0.050000000745058,0.0001380896137561,298.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3918151855469,0.0,0.050000000745058,7.845579239074141e-05,298.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3914794921875,0.0,0.050000000745058,0.0001062227820511,298.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3913269042969,0.0,0.050000000745058,0.000503875024151,286.5141906738281,284.95001220703125,294.25,292.3564147949219,293.391357421875,294.17071533203125,287.2870788574219,1.0,0.1000000014901161,7.868720119930113e-10,7.868720119930113e-10,1.0,1.0,-0.0010747746564447,1.4608173337649076e-08,0.0010747599881142,-0.0373047925531864,0.0,0.0,0.0,-0.0120546929538249,60.0,9.426292419433594,-0.0,-7.87583189776342e-08,1.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067138671875,0.6356686353683472,0.050000000745058,0.0408256612718105,298.6451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.00665283203125,0.6356686353683472,0.050000000745058,0.0558888055384159,298.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067443847656,0.6356686353683472,0.050000000745058,0.0317532941699028,298.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.00665283203125,0.6356686353683472,0.050000000745058,0.0429913885891437,298.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00665283203125,0.6356686353683472,0.050000000745058,0.2039326280355453,287.1155090332031,284.95001220703125,294.2683410644531,292.3685302734375,297.0123596191406,297.7666015625,287.49517822265625,1.0,0.1097036451101303,0.0844897404313087,0.0844897404313087,1.0,1.0,-0.4354478716850281,0.0005280883633531,0.4349197745323181,-0.1199343502521514,0.0,0.0,0.0,10.172978401184082,60.0,1244.7401123046875,0.0,12.270326614379885,1.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.98895263671875,0.6330016255378723,0.050000000745058,0.0452460162341594,298.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98895263671875,0.6330016255378723,0.050000000745058,0.0619401037693023,298.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.98895263671875,0.6330016255378723,0.050000000745058,0.0351913459599018,298.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.98895263671875,0.6330016255378723,0.050000000745058,0.0476462319493293,298.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.98895263671875,0.6330016255378723,0.050000000745058,0.2260132133960724,288.1024475097656,284.95001220703125,294.2866516113281,292.3808288574219,297.556396484375,298.72027587890625,288.7989196777344,1.0,0.1210756972432136,0.1689794808626175,0.1689794808626175,1.0,1.0,-0.482098639011383,0.0173486713320016,0.4647499918937683,-0.111177772283554,0.0,0.0,0.0,12.500189781188965,60.0,2543.361572265625,0.0,16.679584503173828,1.0,281.2579040527344,283.7749328613281,296.9208984375,298.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.054145372857502e-21,3.527072686428751e-21,3.527072686428751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2742004394531,0.5719947218894958,0.050000000745058,0.0456749014556407,298.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2742004394531,0.5719947218894958,0.050000000745058,0.0625272318720817,298.7317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2742004394531,0.5719947218894958,0.050000000745058,0.0355249233543872,298.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2742004394531,0.5719947218894958,0.050000000745058,0.0480978712439537,298.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2742004394531,0.5719947218894958,0.050000000745058,0.2281555980443954,287.0863647460937,284.95001220703125,294.3233337402344,292.4059143066406,297.5263977050781,298.6878967285156,286.17822265625,1.0,0.1405746936798095,0.337958961725235,0.337958961725235,1.0,1.0,-0.4866759479045868,0.0647765398025512,0.4218994081020355,-0.0641030296683311,1.0,1.0,0.0,20.03091049194336,60.0,12077.0126953125,0.0,23.178760528564453,1.0,282.16217041015625,285.76708984375,297.4747009277344,298.64910888671875,293.1499938964844,293.1499938964844,283.1499938964844,2100.7607421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4243776500225067,1.0,0.0,0.0,0.9653966426849364,0.9653984904289246,6.320290424355336e-08,4.264525413513184,4.26451587677002,9.797860911930911e-06,0.0,0.0,-0.0,4418.921875,0.0,27.645618438720703,1895.246337890625,0.0,320.8975830078125,0.2489826381206512,1.0,0.0,3.0,1.0,0.0
18079440,298.6891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2742004394531,0.5719947218894958,0.050000000745058,0.0456749014556407,298.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2742004394531,0.5719947218894958,0.050000000745058,0.0625272318720817,298.7317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2742004394531,0.5719947218894958,0.050000000745058,0.0355249233543872,298.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2742004394531,0.5719947218894958,0.050000000745058,0.0480978712439537,298.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2742004394531,0.5719947218894958,0.050000000745058,0.2281555980443954,287.0863647460937,284.95001220703125,294.3233337402344,292.4059143066406,297.5263977050781,298.6878967285156,286.17822265625,1.0,0.1405746936798095,0.337958961725235,0.337958961725235,1.0,1.0,-0.4866759479045868,0.0647765398025512,0.4218994081020355,-0.0641030296683311,1.0,1.0,0.0,20.03091049194336,60.0,12077.0126953125,0.0,23.178760528564453,1.0,282.16217041015625,285.76708984375,297.4747009277344,298.64910888671875,293.1499938964844,293.1499938964844,283.1499938964844,2100.7607421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4243776500225067,1.0,0.0,0.0,0.9653966426849364,0.9653984904289246,6.320290424355336e-08,4.264525413513184,4.26451587677002,9.797860911930911e-06,0.0,0.0,-0.0,4418.921875,0.0,27.645618438720703,1895.246337890625,0.0,320.8975830078125,0.2489826381206512,1.0,0.0,3.0,1.0,0.0
18079500,298.6464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.796875,0.5500460863113403,0.050000000745058,0.0458122007548809,298.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.796875,0.5500460863113403,0.050000000745058,0.0627151876688003,298.6903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.796875,0.5500460863113403,0.050000000745058,0.0356317125260829,298.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.796875,0.5500460863113403,0.050000000745058,0.0482424534857273,298.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.796875,0.5500460863113403,0.050000000745058,0.2288414239883422,285.6763000488281,284.95001220703125,294.3416748046875,292.418701171875,297.4979248046875,298.6397399902344,285.260009765625,1.0,0.1489743888378143,0.4224486947059631,0.4224486947059631,1.0,1.0,-0.4881390631198883,0.104290172457695,0.3838489055633545,-0.0246818214654922,1.0,1.0,0.0,23.70893669128418,60.0,11158.6552734375,0.0,26.32909774780273,1.0,282.5827331542969,284.8443603515625,296.6620788574219,297.830322265625,293.1499938964844,293.1499938964844,283.1499938964844,3466.32373046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080278515815735,1.0,0.0,0.0,1.240105152130127,1.240107774734497,1.026631650802301e-07,4.265883922576904,4.26587438583374,9.78627213044092e-06,0.0,0.0,-0.0,3544.1298828125,0.0,58.37885665893555,1895.431640625,0.0,532.1707763671875,0.3130845427513122,1.0,0.0,3.0,1.0,0.0
