time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079560,298.607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.5331293344497681,0.050000000745058,0.0459433197975158,298.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.5331293344497681,0.050000000745058,0.0628946870565414,298.6507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.5331293344497681,0.050000000745058,0.0357336923480033,298.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.5331293344497681,0.050000000745058,0.0483805276453495,298.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.5331293344497681,0.050000000745058,0.2294963896274566,285.0934753417969,284.95001220703125,294.3599853515625,292.431640625,297.2956848144531,298.5903015136719,284.9600524902344,1.0,0.1565312445163726,0.5379589796066284,0.5379589796066284,0.800000011920929,1.0,-0.4895362555980682,0.1610284745693206,0.3285077810287475,0.0319032818078994,0.8752835988998413,0.8752835988998413,0.0,27.226821899414062,60.0,10583.8505859375,0.0,29.3570613861084,1.0,282.8623352050781,284.5869140625,295.9539489746094,297.0094909667969,293.1499938964844,293.1499938964844,283.1499938964844,5492.8291015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220075249671936,1.0,0.0,0.0,1.4659373760223389,1.4659411907196045,1.433934784245139e-07,4.265923023223877,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3454.24853515625,0.0,98.38030242919922,1895.43701171875,0.0,579.2545166015625,0.3719926178455353,1.0,0.0,3.0,1.0,0.0
18079620,298.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.5162509679794312,0.050000000745058,0.0461092852056026,298.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.5162509679794312,0.050000000745058,0.063121885061264,298.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.5162509679794312,0.050000000745058,0.0358627773821353,298.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.5162509679794312,0.050000000745058,0.0485552959144115,298.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.5162509679794312,0.050000000745058,0.2303254157304763,284.89141845703125,284.95001220703125,294.385009765625,292.44952392578125,296.5050354003906,298.53033447265625,284.8700256347656,1.0,0.1655992418527603,0.6956150531768799,0.6956150531768799,0.5270266532897949,1.0,-0.4913037121295929,0.2615627646446228,0.2297409325838089,0.1320728808641433,0.7469944357872009,0.7469944357872009,0.0,31.68325996398925,60.0,10359.244140625,0.0,33.23450469970703,1.0,283.0516052246094,284.5455322265625,295.3847351074219,296.30535888671875,293.1499938964844,293.1499938964844,283.1499938964844,11500.9130859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4895282685756683,1.0,0.0,0.0,1.6388694047927856,1.6388750076293943,1.7921821893196468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.102783203125,0.0,153.03945922851562,1895.4371337890625,0.0,475.8244018554688,0.4217060506343841,1.0,0.0,3.0,1.0,0.0
18079680,298.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.5102605223655701,0.050000000745058,0.0461803153157234,298.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.5102605223655701,0.050000000745058,0.0632191225886344,298.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.5102605223655701,0.050000000745058,0.0359180234372615,298.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.5102605223655701,0.050000000745058,0.0486300960183143,298.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.5102605223655701,0.050000000745058,0.230680227279663,284.8685913085937,284.95001220703125,294.39666748046875,292.4579467773437,295.86297607421875,298.50640869140625,284.8554992675781,1.0,0.1693546175956726,0.7689794898033142,0.7689794898033142,0.4000000059604645,1.0,-0.4920611977577209,0.3467601537704468,0.1453010290861129,0.2169192880392074,0.7164993286132812,0.7164993286132812,0.0,33.59650802612305,60.0,10387.4970703125,0.0,34.91864776611328,1.0,283.0911865234375,284.5628662109375,295.2562561035156,296.13262939453125,293.1499938964844,293.1499938964844,283.1499938964844,13984.3232421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666140675544739,1.0,0.0,0.0,1.669328689575195,1.6693347692489624,1.859418290450776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.31787109375,0.0,168.7535858154297,1895.4371337890625,0.0,414.4028015136719,0.4310534298419952,1.0,0.0,3.0,1.0,0.0
18079740,298.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.4980364441871643,0.050000000745058,0.0463517941534519,298.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.4980364441871643,0.050000000745058,0.0634538754820823,298.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.4980364441871643,0.050000000745058,0.0360513962805271,298.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.4980364441871643,0.050000000745058,0.0488106720149517,298.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.4980364441871643,0.050000000745058,0.2315368205308914,284.8351745605469,284.95001220703125,294.4273986816406,292.4803771972656,294.5247497558594,298.4541015625,284.8362121582031,1.0,0.1780409067869186,0.9625955820083618,0.9625955820083618,0.0647637769579887,1.0,-0.4938938021659851,0.4931407272815704,0.0007530600996688,0.3626339733600616,0.6375516653060913,0.6375516653060913,0.0,38.20867538452149,60.0,10439.650390625,-0.0,38.994606018066406,1.0,283.1350402832031,284.6750183105469,295.1626892089844,295.9579772949219,293.1499938964844,293.1499938964844,283.1499938964844,19628.236328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4074792861938476,1.0,0.0,0.0,1.5924839973449707,1.592490792274475,1.6921683254622621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.153076171875,0.0,169.0352783203125,1895.4371337890625,0.0,289.0189208984375,0.4309346675872803,1.0,0.0,3.0,1.0,0.0
18079800,298.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.496116429567337,0.050000000745058,0.0463823229074478,298.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.496116429567337,0.050000000745058,0.0634956657886505,298.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.496116429567337,0.050000000745058,0.0360751375555992,298.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.496116429567337,0.050000000745058,0.0488428175449371,298.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.496116429567337,0.050000000745058,0.231689304113388,284.8370666503906,284.95001220703125,294.4333190917969,292.4847412109375,294.4580078125,298.4456787109375,284.8456420898437,1.0,0.1795228421688079,1.0,1.0,0.0,1.0,-0.4942143857479095,0.4942126274108886,1.7544330148666631e-06,0.3636851906776428,0.6265133023262024,0.6265133023262024,0.0,39.02576446533203,60.0,10431.3662109375,-0.0,39.715633392333984,1.0,283.1383056640625,284.7054443359375,295.171875,295.95611572265625,293.1499938964844,293.1499938964844,283.1499938964844,20450.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3977572321891784,1.0,0.0,0.0,1.562657594680786,1.5626643896102903,1.6293749638407462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.15625,0.0,164.68072509765625,1895.4371337890625,0.0,271.7576599121094,0.4242066740989685,1.0,0.0,3.0,1.0,0.0
18079860,298.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.4884213507175445,0.050000000745058,0.0465138927102088,298.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.4884213507175445,0.050000000745058,0.0636757835745811,298.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.4884213507175445,0.050000000745058,0.0361774712800979,298.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.4884213507175445,0.050000000745058,0.0489813685417175,298.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.4884213507175445,0.050000000745058,0.2323465347290039,284.9053955078125,284.95001220703125,294.4612121582031,292.5054626464844,294.4572448730469,298.4119873046875,284.93463134765625,1.0,0.1857698112726211,1.0,1.0,0.0,1.0,-0.4956164062023163,0.4956160485744476,3.594606994283822e-07,0.3650800883769989,0.6285402178764343,0.6285402178764343,0.0,42.54783630371094,60.0,10493.703125,-0.0,42.836368560791016,1.0,283.1462707519531,284.8334655761719,295.2704772949219,296.0269470214844,293.1499938964844,293.1499938964844,283.1499938964844,19786.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.362834483385086,1.0,0.0,0.0,1.477489709854126,1.4774960279464722,1.4566067818577721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.60107421875,0.0,143.7537078857422,1895.4371337890625,0.0,214.3530120849609,0.4096880555152893,1.0,0.0,3.0,1.0,0.0
18079920,298.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.4863587021827698,0.050000000745058,0.0465512126684188,298.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.4863587021827698,0.050000000745058,0.0637268722057342,298.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.4863587021827698,0.050000000745058,0.0362064987421035,298.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.4863587021827698,0.050000000745058,0.0490206703543663,298.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.4863587021827698,0.050000000745058,0.2325329482555389,284.9306640625,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.4033508300781,284.95086669921875,1.0,0.187501460313797,1.0,1.0,0.0,1.0,-0.4960141181945801,0.4960137605667114,3.594531676753832e-07,0.3655049502849579,0.6406702995300293,0.6406702995300293,0.0,43.54719543457031,48.0,10571.6533203125,-0.0,43.72498321533203,1.0,283.1473693847656,284.8402404785156,295.3175354003906,296.0765686035156,293.1499938964844,293.1499938964844,283.1499938964844,18804.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3567116558551788,1.0,0.0,0.0,1.491976022720337,1.4919822216033936,1.4853100083200848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.01953125,0.0,143.82781982421875,1895.4371337890625,0.0,204.7770538330078,0.4099938571453094,1.0,0.0,3.0,1.0,0.0
18079980,298.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4840672314167022,0.050000000745058,0.0465933196246624,298.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4840672314167022,0.050000000745058,0.063784509897232,298.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4840672314167022,0.050000000745058,0.0362392477691173,298.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4840672314167022,0.050000000745058,0.0490650087594985,298.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4840672314167022,0.050000000745058,0.2327432781457901,284.9512023925781,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3746337890625,284.9466857910156,1.0,0.1889556348323822,1.0,1.0,0.0,1.0,-0.4964630901813507,0.496462732553482,3.600866875785869e-07,0.3663875460624695,0.6543278098106384,0.6543278098106384,0.0,44.67879486083984,36.0,10678.7724609375,-0.0,44.732669830322266,1.0,283.1494140625,284.8115234375,295.5147399902344,296.29547119140625,293.1499938964844,293.1499938964844,283.1499938964844,17582.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3526009321212768,1.0,0.0,0.0,1.5370391607284546,1.5370453596115112,1.5763885130581914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.3671875,0.0,149.77285766601562,1895.4371337890625,0.0,198.3920288085937,0.4151203334331512,1.0,0.0,3.0,1.0,0.0
18080040,298.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4840672314167022,0.050000000745058,0.0465933196246624,298.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4840672314167022,0.050000000745058,0.063784509897232,298.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4840672314167022,0.050000000745058,0.0362392477691173,298.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4840672314167022,0.050000000745058,0.0490650087594985,298.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4840672314167022,0.050000000745058,0.2327432781457901,284.9512023925781,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3746337890625,284.9466857910156,1.0,0.1889556348323822,1.0,1.0,0.0,1.0,-0.4964630901813507,0.496462732553482,3.600866875785869e-07,0.3663875460624695,0.6543278098106384,0.6543278098106384,0.0,44.67879486083984,36.0,10678.7724609375,-0.0,44.732669830322266,1.0,283.1494140625,284.8115234375,295.5147399902344,296.29547119140625,293.1499938964844,293.1499938964844,283.1499938964844,17582.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3526009321212768,1.0,0.0,0.0,1.5370391607284546,1.5370453596115112,1.5763885130581914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.3671875,0.0,149.77285766601562,1895.4371337890625,0.0,198.3920288085937,0.4151203334331512,1.0,0.0,3.0,1.0,0.0
18080100,298.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.4853285253047943,0.050000000745058,0.0465700738132,298.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.4853285253047943,0.050000000745058,0.0637526884675026,298.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.4853285253047943,0.050000000745058,0.0362211689352989,298.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.4853285253047943,0.050000000745058,0.0490405298769474,298.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.4853285253047943,0.050000000745058,0.2326271533966064,284.9452514648437,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.364013671875,284.9446105957031,1.0,0.1877294480800628,1.0,1.0,0.0,1.0,-0.4962154626846313,0.4962151050567627,3.599830904477131e-07,0.366441011428833,0.6495368480682373,0.6495368480682373,0.0,44.05950546264648,36.0,10669.2548828125,-0.0,44.18073272705078,1.0,283.14971923828125,284.8133850097656,295.58038330078125,296.37310791015625,293.1499938964844,293.1499938964844,283.1499938964844,17960.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3582529425621032,1.0,0.0,0.0,1.5312039852142334,1.5312103033065796,1.5644421580418566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.07666015625,0.0,149.67845153808594,1895.4371337890625,0.0,207.1793670654297,0.414911687374115,1.0,0.0,3.0,1.0,0.0
18080160,298.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.4879070222377777,0.050000000745058,0.046523131430149,298.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.4879070222377777,0.050000000745058,0.0636884272098541,298.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.4879070222377777,0.050000000745058,0.0361846573650836,298.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.4879070222377777,0.050000000745058,0.0489910952746868,298.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.4879070222377777,0.050000000745058,0.23239266872406,284.94647216796875,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3554077148437,284.9482727050781,1.0,0.1853982806205749,1.0,1.0,0.0,1.0,-0.4957153797149658,0.4957150220870971,3.596431668029254e-07,0.3662616312503814,0.648908793926239,0.648908793926239,0.0,42.80613708496094,25.0,10676.3681640625,-0.0,43.06543350219727,1.0,283.1498718261719,284.8192443847656,295.62066650390625,296.4260559082031,293.1499938964844,293.1499938964844,283.1499938964844,18058.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651642501354217,1.0,0.0,0.0,1.5274243354797363,1.527430534362793,1.5567282218853506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.2763671875,0.0,149.1578826904297,1895.4371337890625,0.0,218.02227783203125,0.4145009815692901,1.0,0.0,3.0,1.0,0.0
18080220,298.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.4930723905563354,0.050000000745058,0.0464326925575733,298.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.4930723905563354,0.050000000745058,0.063564620912075,298.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.4930723905563354,0.1661198735237121,0.0361143164336681,298.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.4930723905563354,0.050000000745058,0.0488958619534969,298.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.4930723905563354,0.050000000745058,0.2319409102201461,284.9504699707031,284.95001220703125,294.568359375,292.5870666503906,294.564208984375,298.3464050292969,284.9512023925781,1.0,0.180949866771698,1.0,1.0,0.0,1.0,-0.4947516024112701,0.4947512447834015,3.5890761296286655e-07,0.365738034248352,0.6510382890701294,0.6510382890701294,0.0,40.389591217041016,25.0,10696.720703125,-0.0,40.92129898071289,1.0,283.14996337890625,284.82080078125,295.6477355957031,296.46795654296875,293.1499938964844,293.1499938964844,283.1499938964844,17939.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739699125289917,1.0,0.0,0.0,1.5305367708206177,1.530543088912964,1.5630791949661218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.93896484375,0.0,149.46728515625,1895.4371337890625,0.0,232.0515289306641,0.4148530662059784,1.0,0.0,3.0,1.0,0.0
18080280,298.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5576207637786865,0.1740165948867797,0.0588168278336524,298.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.5063170194625854,0.050000000745058,0.0632889121770858,298.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.7193828821182251,0.167376160621643,0.0938950479030609,298.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.5063170194625854,0.050000000745058,0.0486837774515152,298.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.5063170194625854,0.050000000745058,0.2309348881244659,284.9610595703125,284.95001220703125,294.5799865722656,292.5960998535156,294.57623291015625,298.3392944335937,284.9998779296875,1.0,0.1794436275959015,1.0,1.0,0.0,1.0,-0.5771588087081909,0.5771583914756775,4.34246658187476e-07,0.4316576421260834,0.6587089896202087,0.6587089896202087,0.0,35.70530700683594,45.0,11613.7158203125,-0.0,46.05171585083008,1.0,283.14996337890625,284.88592529296875,295.6546325683594,296.48736572265625,293.1499938964844,293.1499938964844,283.1499938964844,17778.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775331676006317,1.0,0.0,0.0,1.5353589057922363,1.5353652238845823,1.5729439439837736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.00146484375,0.0,150.01876831054688,1895.4371337890625,0.0,237.81362915039065,0.4155726730823517,1.0,0.0,3.0,1.0,0.0
18080340,298.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029235839844,0.8306223750114441,0.1658766120672226,0.1517421901226043,298.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39666748046875,0.7828283309936523,0.1578400582075119,0.1735783666372299,298.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022521972656,0.8227660059928894,0.162030816078186,0.1144679859280586,298.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34619140625,0.5492355823516846,0.1537358909845352,0.0482471883296966,298.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34619140625,0.5492355823516846,0.050000000745058,0.2288638949394226,285.39361572265625,284.95001220703125,294.6107177734375,292.6199951171875,294.608154296875,298.2101135253906,285.4537353515625,1.0,0.1869996637105941,1.0,1.0,0.0,1.0,-0.8121960163116455,0.812195360660553,6.836126544840226e-07,0.6151202917098999,1.0,1.0,0.0,26.83245849609375,45.0,16397.912109375,-0.0,67.65734100341797,1.0,283.1499938964844,285.19464111328125,295.8105773925781,296.8642272949219,293.1499938964844,293.1499938964844,283.1499938964844,8515.0302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080041050910949,1.0,0.0,0.0,1.906936883926392,1.9069432020187376,2.426420167012111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.95556640625,0.0,213.50845336914065,1895.4371337890625,0.0,289.97137451171875,0.4754964411258697,1.0,0.0,3.0,1.0,0.0
18080400,298.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589538574219,0.8443917036056519,0.1648537665605545,0.1505867838859558,298.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566955566406,0.8191515803337097,0.1566828489303589,0.1870837062597274,298.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584655761719,0.8373927474021912,0.1619878411293029,0.1140748262405395,298.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259033203125,0.6824491620063782,0.155445784330368,0.083107903599739,298.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4135437011719,0.5626326203346252,0.050000000745058,0.2284236699342727,285.4531555175781,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.1828308105469,285.49951171875,1.0,0.1896111965179443,1.0,1.0,0.0,1.0,-0.86411452293396,0.8641138076782227,7.45595400530874e-07,0.6529319286346436,1.0,1.0,0.0,24.98749732971192,63.0,17180.396484375,-0.0,73.55525207519531,1.0,283.1499938964844,285.2127990722656,295.857421875,296.9566650390625,293.1499938964844,293.1499938964844,283.1499938964844,8717.6103515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.419093370437622,1.0,0.0,0.0,1.9625136852264404,1.9625203609466555,2.569915125150146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.80126953125,0.0,231.51483154296875,1895.4371337890625,0.0,310.6468811035156,0.4906363487243652,1.0,0.0,3.0,1.0,0.0
18080460,298.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402893066406,0.8303936719894409,0.1649478077888488,0.1485739052295684,298.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64019775390625,0.812927782535553,0.1525598466396331,0.1900711357593536,298.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402587890625,0.8285483717918396,0.1642550379037857,0.1147329360246658,298.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63983154296875,0.8118473887443542,0.1521375179290771,0.1456095725297927,298.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6277160644531,0.553712010383606,0.1434241235256195,0.2287064641714096,285.6399841308594,284.95001220703125,294.64453125,292.6464538574219,294.6423645019531,298.0812683105469,285.63592529296875,1.0,0.2024120241403579,1.0,1.0,0.0,1.0,-0.9406782388687134,0.9406774044036864,8.449228516838048e-07,0.7114142775535583,1.0,1.0,0.0,27.32892417907715,63.0,19152.904296875,-0.0,91.21914672851562,1.0,283.1499938964844,285.254638671875,296.0165405273437,297.3243713378906,293.1499938964844,293.1499938964844,283.1499938964844,10832.9140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803323447704315,1.0,0.0,0.0,2.1922800540924072,2.192288398742676,3.206900487384701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.98046875,0.0,322.5180969238281,1895.4371337890625,0.0,450.1311340332031,0.5433965921401978,1.0,0.0,3.0,1.0,0.0
18080520,298.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610107421875,0.9047675132751464,0.1666787713766098,0.1097746789455413,297.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6623840332031,0.9813311100006104,0.1521864980459213,0.1883335411548614,298.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66217041015625,0.9047675132751464,0.1658204197883606,0.0853802859783172,297.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6623229980469,0.9802864789962769,0.1511813551187515,0.1443501561880111,297.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6553039550781,0.8526750802993774,0.1442722082138061,0.4600324630737304,285.664306640625,284.95001220703125,294.6533203125,292.65338134765625,294.6514892578125,298.0629272460937,285.73602294921875,1.0,0.2107938528060913,1.0,1.0,0.0,1.0,-1.1490155458450315,1.1490144729614258,1.1537161981323152e-06,0.8662768006324768,1.0,1.0,0.0,16.335750579833984,83.0,21650.7578125,-0.0,116.8340072631836,1.0,283.1499938964844,285.3591003417969,296.03179931640625,297.398681640625,293.1499938964844,293.1499938964844,283.1499938964844,11425.2392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4991852343082428,1.0,0.0,0.0,2.251420497894287,2.251429319381714,3.3822570344455016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.6083984375,0.0,349.3298645019531,1895.4371337890625,0.0,504.4293823242188,0.5606480836868286,1.0,0.0,3.0,1.0,0.0
18080580,298.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0338134765625,0.9015955924987792,0.1811560988426208,0.107393592596054,297.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03387451171875,0.911579132080078,0.1577623337507248,0.1516099572181701,298.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0338134765625,0.9015955924987792,0.1778376102447509,0.083528347313404,297.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.9854225516319276,0.1536526530981063,0.1452619135379791,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03570556640625,0.9569422602653505,0.1378332674503326,0.6286417841911316,286.03631591796875,284.95001220703125,294.68182373046875,292.6757507324219,294.68023681640625,298.06036376953125,286.0596923828125,1.0,0.2344511300325393,1.0,1.0,0.0,1.0,-1.2979943752288818,1.2979929447174072,1.4197348718880676e-06,0.9823243021965028,1.0,1.0,0.0,18.31625747680664,83.0,24760.994140625,-0.0,165.14076232910156,1.0,283.1499938964844,285.56005859375,296.07525634765625,297.70556640625,293.1499938964844,293.1499938964844,283.1499938964844,13460.58984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5622003078460693,1.0,0.0,0.0,2.443745851516724,2.443756103515625,3.9847896005085204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.60546875,0.0,446.7187194824219,1895.4371337890625,0.0,739.3595581054688,0.6044690012931824,1.0,0.0,3.0,1.0,0.0
18080640,298.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794982910156,0.908594846725464,0.1838734894990921,0.1126059964299202,297.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0820007324219,0.9854635000228882,0.1579470634460449,0.1937474310398101,298.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794982910156,0.908594846725464,0.1800709664821624,0.0875824391841888,297.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821838378906,0.978586971759796,0.1533164381980896,0.1454973220825195,297.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0810241699219,0.9442346692085266,0.136467769742012,0.621821939945221,286.0845642089844,284.95001220703125,294.69000244140625,292.6822204589844,294.6884765625,298.0481872558594,286.10382080078125,1.0,0.2420944273471832,1.0,1.0,0.0,1.0,-1.342220902442932,1.342219352722168,1.5064616718518664e-06,1.017402410507202,1.0,1.0,0.0,19.34615707397461,103.0,25485.00390625,-0.0,181.7729949951172,1.0,283.1499938964844,285.5862121582031,296.0716857910156,297.7588806152344,293.1499938964844,293.1499938964844,283.1499938964844,13946.7763671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5787726044654846,1.0,0.0,0.0,2.487487554550171,2.487498044967652,4.128717421281181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.9404296875,0.0,471.1387939453125,1895.4371337890625,0.0,817.380859375,0.6179901957511902,1.0,0.0,3.0,1.0,0.0
18080700,298.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1536560058594,0.9447492361068726,0.1855683624744415,0.1403900384902954,297.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1532287597656,0.949161946773529,0.1578749269247055,0.1946019232273101,298.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1536865234375,0.9912728071212769,0.1813734471797943,0.1266748160123825,297.8375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1531677246094,0.938628077507019,0.1531093120574951,0.1453334093093872,297.750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529541015625,0.896510660648346,0.1343163400888443,0.6096165776252747,286.1537170410156,284.95001220703125,294.7083435058594,292.6966552734375,294.7068786621094,298.0009765625,286.1612243652344,1.0,0.2598229944705963,1.0,1.0,0.0,1.0,-1.4359345436096191,1.435932755470276,1.7009998600769904e-06,1.091090440750122,1.0,1.0,0.0,22.686208724975582,103.0,26972.033203125,-0.0,219.633041381836,1.0,283.1499938964844,285.6054382324219,296.0445251464844,297.8429260253906,293.1499938964844,293.1499938964844,283.1499938964844,15209.2197265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116432547569275,1.0,0.0,0.0,2.5976309776306152,2.597642421722412,4.502443005094392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.240234375,0.0,536.53564453125,1895.4371337890625,0.0,995.54541015625,0.6419802308082581,1.0,0.0,3.0,1.0,0.0
18080760,298.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1928405761719,0.8490914702415466,0.1832378655672073,0.1663028448820114,297.8399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1929016113281,0.8092790842056274,0.1581496745347976,0.1955307722091674,297.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1928405761719,0.8436956405639648,0.1799158304929733,0.1267907470464706,297.7959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1929016113281,0.8009771108627319,0.1533655971288681,0.1459084898233413,297.6976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1929016113281,0.7647898197174072,0.1328998655080795,0.6042054295539856,286.1927185058594,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.9346923828125,286.1875915527344,1.0,0.2757744491100311,1.0,1.0,0.0,1.0,-1.4325459003448486,1.4325441122055054,1.6954625152720837e-06,1.090206503868103,1.0,1.0,0.0,35.891597747802734,91.0,27451.55078125,-0.0,255.14019775390625,1.0,283.1499938964844,285.606689453125,295.99786376953125,297.87420654296875,293.1499938964844,293.1499938964844,283.1499938964844,16205.2314453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371640563011169,1.0,0.0,0.0,2.681338310241699,2.6813507080078125,4.797296355718572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.85205078125,0.0,590.093994140625,1895.4371337890625,0.0,1154.5780029296875,0.6650897860527039,1.0,0.0,3.0,1.0,0.0
18080820,297.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967102050781,0.7747893929481506,0.1841982007026672,0.1664016395807266,297.7697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.09722900390625,0.740106463432312,0.1597496271133422,0.197939857840538,297.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967712402344,0.7699658274650574,0.1805977076292038,0.1270498782396316,297.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0973815917969,0.7330837845802307,0.1548251360654831,0.1476498693227768,297.6156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980834960937,0.6961515545845032,0.1314839869737625,0.5988081693649292,286.09625244140625,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8427734375,286.0902709960937,1.0,0.2941799163818359,1.0,1.0,0.0,1.0,-1.4308010339736938,1.43079936504364,1.6915548712859163e-06,1.0886824131011963,1.0,1.0,0.0,52.13937759399414,79.0,27844.939453125,-0.0,293.9865417480469,1.0,283.1499938964844,285.4977111816406,295.88250732421875,297.8031616210937,293.1499938964844,293.1499938964844,283.1499938964844,18208.005859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653413772583008,1.0,0.0,0.0,2.842203378677368,2.842217445373535,5.39018515155476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.38720703125,0.0,702.800537109375,1895.4371337890625,0.0,1348.7108154296875,0.7042038440704346,1.0,0.0,3.0,1.0,0.0
18080880,297.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967102050781,0.7747893929481506,0.1841982007026672,0.1664016395807266,297.7697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.09722900390625,0.740106463432312,0.1597496271133422,0.197939857840538,297.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967712402344,0.7699658274650574,0.1805977076292038,0.1270498782396316,297.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0973815917969,0.7330837845802307,0.1548251360654831,0.1476498693227768,297.6156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980834960937,0.6961515545845032,0.1314839869737625,0.5988081693649292,286.09625244140625,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8427734375,286.0902709960937,1.0,0.2941799163818359,1.0,1.0,0.0,1.0,-1.4308010339736938,1.43079936504364,1.6915548712859163e-06,1.0886824131011963,1.0,1.0,0.0,52.13937759399414,79.0,27844.939453125,-0.0,293.9865417480469,1.0,283.1499938964844,285.4977111816406,295.88250732421875,297.8031616210937,293.1499938964844,293.1499938964844,283.1499938964844,18208.005859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653413772583008,1.0,0.0,0.0,2.842203378677368,2.842217445373535,5.39018515155476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.38720703125,0.0,702.800537109375,1895.4371337890625,0.0,1348.7108154296875,0.7042038440704346,1.0,0.0,3.0,1.0,0.0
18080940,297.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0537414550781,0.7612340450286865,0.1866733431816101,0.168453961610794,297.734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541076660156,0.7276057600975037,0.161268725991249,0.1999126225709915,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538024902344,0.7558550834655762,0.1823576837778091,0.1282153278589248,297.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.05419921875,0.7205706238746643,0.1562055051326751,0.1490481346845626,297.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0547790527344,0.679982602596283,0.1313453465700149,0.5982121229171753,286.05340576171875,284.95001220703125,294.786865234375,292.75848388671875,294.7854309082031,297.8035583496094,286.0491027832031,1.0,0.3009031414985657,1.0,1.0,0.0,1.0,-1.4374465942382812,1.4374449253082275,1.7058741832443047e-06,1.0938905477523804,1.0,1.0,0.0,57.52168655395508,79.0,28183.376953125,-0.0,310.0828552246094,1.0,283.1499938964844,285.4476013183594,295.83154296875,297.7578430175781,293.1499938964844,293.1499938964844,283.1499938964844,19453.130859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716268658638,1.0,0.0,0.0,2.9377763271331787,2.937791109085083,5.758784027420916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.75634765625,0.0,776.1092529296875,1895.4371337890625,0.0,1394.438720703125,0.7246304154396057,1.0,0.0,3.0,1.0,0.0
18081000,297.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.039306640625,0.7589728236198425,0.1883401125669479,0.1698920577764511,297.7172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03955078125,0.725016176700592,0.1622428447008133,0.2011173367500305,297.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0393371582031,0.7531236410140991,0.1835750341415405,0.1290357112884521,297.6800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03961181640625,0.7178654670715332,0.1570927798748016,0.149896815419197,297.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400085449219,0.6759395599365234,0.1314701288938522,0.5986437797546387,286.0390930175781,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7855224609375,286.03631591796875,1.0,0.303251713514328,1.0,1.0,0.0,1.0,-1.4428067207336426,1.4428050518035889,1.717502300380147e-06,1.0981122255325315,1.0,1.0,0.0,59.15772247314453,67.0,28361.373046875,-0.0,316.5276794433594,1.0,283.1499938964844,285.43072509765625,295.8175354003906,297.74609375,293.1499938964844,293.1499938964844,283.1499938964844,19970.08984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732279062271118,1.0,0.0,0.0,2.976555585861206,2.976570844650269,5.911821290283115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.50927734375,0.0,807.251220703125,1895.4371337890625,0.0,1406.2198486328125,0.7369265556335449,1.0,0.0,3.0,1.0,0.0
18081060,297.8204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077514648437,0.7632864713668823,0.1934850215911865,0.1743526607751846,297.67608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.7270185351371765,0.1652398854494094,0.2046990096569061,297.7829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077514648437,0.7558077573776245,0.1873989254236221,0.1316036731004715,297.6409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.719674825668335,0.1598313003778457,0.1524142324924469,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080871582031,0.6750138998031616,0.1322727501392364,0.6015592217445374,286.0076599121094,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7435302734375,286.0066223144531,1.0,0.3062974810600281,1.0,1.0,0.0,1.0,-1.4610716104507446,1.4610698223114014,1.757537461344327e-06,1.1125203371047974,1.0,1.0,0.0,60.267356872558594,55.0,28934.154296875,-0.0,327.7171630859375,1.0,283.1499938964844,285.3869934082031,295.815185546875,297.76043701171875,293.1499938964844,293.1499938964844,283.1499938964844,21572.705078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760948896408081,1.0,0.0,0.0,3.09368634223938,3.093702793121338,6.386249538081756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.5703125,0.0,906.3495483398438,1895.4371337890625,0.0,1427.4482421875,0.7654770612716675,1.0,0.0,3.0,1.0,0.0
18081120,297.8204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077514648437,0.7632864713668823,0.1934850215911865,0.1743526607751846,297.67608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.7270185351371765,0.1652398854494094,0.2046990096569061,297.7829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077514648437,0.7558077573776245,0.1873989254236221,0.1316036731004715,297.6409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.719674825668335,0.1598313003778457,0.1524142324924469,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080871582031,0.6750138998031616,0.1322727501392364,0.6015592217445374,286.0076599121094,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7435302734375,286.0066223144531,1.0,0.3062974810600281,1.0,1.0,0.0,1.0,-1.4610716104507446,1.4610698223114014,1.757537461344327e-06,1.1125203371047974,1.0,1.0,0.0,60.267356872558594,55.0,28934.154296875,-0.0,327.7171630859375,1.0,283.1499938964844,285.3869934082031,295.815185546875,297.76043701171875,293.1499938964844,293.1499938964844,283.1499938964844,21572.705078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760948896408081,1.0,0.0,0.0,3.09368634223938,3.093702793121338,6.386249538081756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.5703125,0.0,906.3495483398438,1895.4371337890625,0.0,1427.4482421875,0.7654770612716675,1.0,0.0,3.0,1.0,0.0
18081180,297.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.7807528376579285,0.1990700364112854,0.1791539788246154,297.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.7402452826499939,0.1685242801904678,0.20848149061203,297.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.7712129950523376,0.1915954649448394,0.1343807131052017,297.6094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.7325748205184937,0.1628449857234954,0.1550702005624771,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.6865485310554504,0.1335555016994476,0.6062095761299133,285.99298095703125,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7107238769531,285.9929504394531,1.0,0.3050418198108673,1.0,1.0,0.0,1.0,-1.4824315309524536,1.4824297428131104,1.805132342269644e-06,1.1293787956237793,1.0,1.0,0.0,57.14784622192383,43.0,29531.916015625,-0.0,329.9579772949219,1.0,283.1499938964844,285.35906982421875,295.8441467285156,297.81793212890625,293.1499938964844,293.1499938964844,283.1499938964844,23029.361328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795302629470825,1.0,0.0,0.0,3.196428060531616,3.1964457035064697,6.817468829467543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.13037109375,0.0,999.6818237304688,1895.4371337890625,0.0,1453.106689453125,0.7905768752098083,1.0,0.0,3.0,1.0,0.0
18081240,297.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.7807528376579285,0.1990700364112854,0.1791539788246154,297.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.7402452826499939,0.1685242801904678,0.20848149061203,297.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.7712129950523376,0.1915954649448394,0.1343807131052017,297.6094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.7325748205184937,0.1628449857234954,0.1550702005624771,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.6865485310554504,0.1335555016994476,0.6062095761299133,285.99298095703125,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7107238769531,285.9929504394531,1.0,0.3050418198108673,1.0,1.0,0.0,1.0,-1.4824315309524536,1.4824297428131104,1.805132342269644e-06,1.1293787956237793,1.0,1.0,0.0,57.14784622192383,43.0,29531.916015625,-0.0,329.9579772949219,1.0,283.1499938964844,285.35906982421875,295.8441467285156,297.81793212890625,293.1499938964844,293.1499938964844,283.1499938964844,23029.361328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795302629470825,1.0,0.0,0.0,3.196428060531616,3.1964457035064697,6.817468829467543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.13037109375,0.0,999.6818237304688,1895.4371337890625,0.0,1453.106689453125,0.7905768752098083,1.0,0.0,3.0,1.0,0.0
18081300,297.77978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882202148437,0.7940398454666138,0.2019406706094741,0.1816003620624542,297.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883117675781,0.750825822353363,0.1702206283807754,0.2103987485170364,297.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882507324219,0.7833887934684753,0.1937484443187713,0.1357887536287307,297.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883117675781,0.7427378296852112,0.1644050031900406,0.15641650557518,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884338378906,0.6964181661605835,0.1342978775501251,0.6088695526123047,285.9881896972656,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.6966552734375,285.9875793457031,1.0,0.3032289445400238,1.0,1.0,0.0,1.0,-1.4936383962631226,1.4936366081237793,1.8304335753782648e-06,1.1382218599319458,1.0,1.0,0.0,54.45360565185547,43.0,29852.35546875,-0.0,328.4468994140625,1.0,283.1499938964844,285.345703125,295.86199951171875,297.85382080078125,293.1499938964844,293.1499938964844,283.1499938964844,23829.03515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819258332252502,1.0,0.0,0.0,3.251451015472412,3.251469135284424,7.054199500089453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.3564453125,0.0,1052.2010498046875,1895.4371337890625,0.0,1471.13916015625,0.80124431848526,1.0,0.0,3.0,1.0,0.0
18081360,297.7687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880065917969,0.8104146122932434,0.2048379033803939,0.1840550899505615,297.6151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880065917969,0.7645998001098633,0.1719317287206649,0.21231210231781,297.7138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880065917969,0.7988061904907227,0.1959100812673568,0.1371913403272628,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880065917969,0.7559380531311035,0.1659799665212631,0.157759815454483,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.7090917229652405,0.1350782960653305,0.6116333603858948,285.988037109375,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6837463378906,285.9884338378906,1.0,0.3007866740226745,1.0,1.0,0.0,1.0,-1.5049681663513184,1.5049662590026855,1.8562418517831247e-06,1.1471593379974363,1.0,1.0,0.0,51.18024826049805,31.0,30129.85546875,-0.0,325.47186279296875,1.0,283.1499938964844,285.3406677246094,295.87896728515625,297.8876037597656,293.1499938964844,293.1499938964844,283.1499938964844,24366.333984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845955848693848,1.0,0.0,0.0,3.287903547286988,3.287922143936157,7.213257617877389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.662109375,0.0,1087.9886474609375,1895.4371337890625,0.0,1491.36962890625,0.8129571676254272,1.0,0.0,3.0,1.0,0.0
