time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081420,297.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.8511537909507751,0.2106609940528869,0.1889614760875702,297.59088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9868469238281,0.8037788271903992,0.1753561794757843,0.2161004841327667,297.6859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.8380234241485596,0.200214073061943,0.1399614065885543,297.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9868469238281,0.7940266728401184,0.1691331416368484,0.1604177057743072,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867858886719,0.7407961487770081,0.1366897821426391,0.6172590255737305,285.9869384765625,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6603698730469,285.9877014160156,1.0,0.2945984899997711,1.0,1.0,0.0,1.0,-1.5276250839233398,1.527623176574707,1.9085457552137086e-06,1.165021896362305,1.0,1.0,0.0,43.4829330444336,25.0,30720.72265625,-0.0,316.35009765625,1.0,283.1499938964844,285.32647705078125,295.9111022949219,297.95611572265625,293.1499938964844,293.1499938964844,283.1499938964844,25654.375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904784440994263,1.0,0.0,0.0,3.3736863136291504,3.3737058639526367,7.594561566293123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.60546875,0.0,1175.3883056640625,1895.4371337890625,0.0,1536.43603515625,0.8339570164680481,1.0,0.0,3.0,1.0,0.0
18081480,297.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.8511537909507751,0.2106609940528869,0.1889614760875702,297.59088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9868469238281,0.8037788271903992,0.1753561794757843,0.2161004841327667,297.6859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.8380234241485596,0.200214073061943,0.1399614065885543,297.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9868469238281,0.7940266728401184,0.1691331416368484,0.1604177057743072,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867858886719,0.7407961487770081,0.1366897821426391,0.6172590255737305,285.9869384765625,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6603698730469,285.9877014160156,1.0,0.2945984899997711,1.0,1.0,0.0,1.0,-1.5276250839233398,1.527623176574707,1.9085457552137086e-06,1.165021896362305,1.0,1.0,0.0,43.4829330444336,25.0,30720.72265625,-0.0,316.35009765625,1.0,283.1499938964844,285.32647705078125,295.9111022949219,297.95611572265625,293.1499938964844,293.1499938964844,283.1499938964844,25654.375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904784440994263,1.0,0.0,0.0,3.3736863136291504,3.3737058639526367,7.594561566293123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.60546875,0.0,1175.3883056640625,1895.4371337890625,0.0,1536.43603515625,0.8339570164680481,1.0,0.0,3.0,1.0,0.0
18081540,297.73162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901123046875,0.907430112361908,0.2164765000343322,0.1938902288675308,297.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900207519531,0.8514465093612671,0.1787351816892624,0.2198731750249862,297.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900817871094,0.890245795249939,0.204436644911766,0.142698124051094,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900207519531,0.8415646553039551,0.1722428947687149,0.1630653589963913,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898986816406,0.7842192649841309,0.1383128613233566,0.623104453086853,285.9901123046875,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6396789550781,285.9910583496094,1.0,0.2891778647899627,1.0,1.0,0.0,1.0,-1.550507664680481,1.5505056381225586,1.962304168046103e-06,1.183043122291565,1.0,1.0,0.0,36.22531127929688,25.0,31306.4765625,-0.0,308.1693115234375,1.0,283.1499938964844,285.3168029785156,295.9396057128906,298.0204772949219,293.1499938964844,293.1499938964844,283.1499938964844,26877.0,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965237855911255,1.0,0.0,0.0,3.453141450881958,3.4531619548797607,7.956499530337169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.97216796875,0.0,1260.406005859375,1895.4371337890625,0.0,1583.4281005859375,0.8534361720085144,1.0,0.0,3.0,1.0,0.0
18081600,297.73162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901123046875,0.907430112361908,0.2164765000343322,0.1938902288675308,297.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900207519531,0.8514465093612671,0.1787351816892624,0.2198731750249862,297.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900817871094,0.890245795249939,0.204436644911766,0.142698124051094,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900207519531,0.8415646553039551,0.1722428947687149,0.1630653589963913,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898986816406,0.7842192649841309,0.1383128613233566,0.623104453086853,285.9901123046875,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6396789550781,285.9910583496094,1.0,0.2891778647899627,1.0,1.0,0.0,1.0,-1.550507664680481,1.5505056381225586,1.962304168046103e-06,1.183043122291565,1.0,1.0,0.0,36.22531127929688,25.0,31306.4765625,-0.0,308.1693115234375,1.0,283.1499938964844,285.3168029785156,295.9396057128906,298.0204772949219,293.1499938964844,293.1499938964844,283.1499938964844,26877.0,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965237855911255,1.0,0.0,0.0,3.453141450881958,3.4531619548797607,7.956499530337169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.97216796875,0.0,1260.406005859375,1895.4371337890625,0.0,1583.4281005859375,0.8534361720085144,1.0,0.0,3.0,1.0,0.0
18081660,297.7158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99591064453125,0.9733547568321228,0.2222343981266021,0.1988552361726761,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.9055473804473876,0.1820210218429565,0.2236519455909729,297.6374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.9531134366989136,0.2085289508104324,0.1454125195741653,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.8939285278320312,0.1752614378929138,0.165719598531723,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99566650390625,0.8308175206184387,0.1398868262767791,0.6291815042495728,285.9959411621094,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.62078857421875,285.9970397949219,1.0,0.2864351272583008,1.0,1.0,0.0,1.0,-1.573700189590454,1.5736981630325315,2.017753104155417e-06,1.201290726661682,1.0,1.0,0.0,31.07325935363769,28.0,31890.599609375,-0.0,305.4870910644531,1.0,283.1499938964844,285.3099670410156,295.9662780761719,298.0825500488281,293.1499938964844,293.1499938964844,283.1499938964844,28061.93359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024406790733337,1.0,0.0,0.0,3.528440237045288,3.5284616947174072,8.307279699693026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.2216796875,0.0,1344.670166015625,1895.4371337890625,0.0,1630.067626953125,0.8719093799591064,1.0,0.0,3.0,1.0,0.0
18081720,297.7158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99591064453125,0.9733547568321228,0.2222343981266021,0.1988552361726761,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.9055473804473876,0.1820210218429565,0.2236519455909729,297.6374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.9531134366989136,0.2085289508104324,0.1454125195741653,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.8939285278320312,0.1752614378929138,0.165719598531723,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99566650390625,0.8308175206184387,0.1398868262767791,0.6291815042495728,285.9959411621094,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.62078857421875,285.9970397949219,1.0,0.2864351272583008,1.0,1.0,0.0,1.0,-1.573700189590454,1.5736981630325315,2.017753104155417e-06,1.201290726661682,1.0,1.0,0.0,31.07325935363769,28.0,31890.599609375,-0.0,305.4870910644531,1.0,283.1499938964844,285.3099670410156,295.9662780761719,298.0825500488281,293.1499938964844,293.1499938964844,283.1499938964844,28061.93359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024406790733337,1.0,0.0,0.0,3.528440237045288,3.5284616947174072,8.307279699693026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.2216796875,0.0,1344.670166015625,1895.4371337890625,0.0,1630.067626953125,0.8719093799591064,1.0,0.0,3.0,1.0,0.0
18081780,297.7126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99334716796875,0.987038552761078,0.2290331572294235,0.1944400668144226,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.93591970205307,0.1851543933153152,0.2274607568979263,297.6152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.9812031984329224,0.2124300003051757,0.1481177508831024,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.922092080116272,0.1781293451786041,0.1683986634016037,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935913085937,0.8520190715789795,0.1413598656654358,0.6355692744255066,285.9933166503906,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.606201171875,285.9924011230469,1.0,0.2860423028469085,1.0,1.0,0.0,1.0,-1.5838708877563477,1.5838688611984253,2.0425472939678e-06,1.2094407081604004,1.0,1.0,0.0,29.42099380493164,31.0,32289.6171875,-0.0,306.3312683105469,1.0,283.1499938964844,285.2944030761719,295.9906921386719,298.1372985839844,293.1499938964844,293.1499938964844,283.1499938964844,29226.14453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079734802246094,1.0,0.0,0.0,3.600888967514038,3.6009113788604736,8.651925327285426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.853515625,0.0,1429.2122802734375,1895.4371337890625,0.0,1674.2374267578125,0.8896898031234741,1.0,0.0,3.0,1.0,0.0
18081840,297.7126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99334716796875,0.987038552761078,0.2290331572294235,0.1944400668144226,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.93591970205307,0.1851543933153152,0.2274607568979263,297.6152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.9812031984329224,0.2124300003051757,0.1481177508831024,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.922092080116272,0.1781293451786041,0.1683986634016037,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935913085937,0.8520190715789795,0.1413598656654358,0.6355692744255066,285.9933166503906,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.606201171875,285.9924011230469,1.0,0.2860423028469085,1.0,1.0,0.0,1.0,-1.5838708877563477,1.5838688611984253,2.0425472939678e-06,1.2094407081604004,1.0,1.0,0.0,29.42099380493164,31.0,32289.6171875,-0.0,306.3312683105469,1.0,283.1499938964844,285.2944030761719,295.9906921386719,298.1372985839844,293.1499938964844,293.1499938964844,283.1499938964844,29226.14453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079734802246094,1.0,0.0,0.0,3.600888967514038,3.6009113788604736,8.651925327285426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.853515625,0.0,1429.2122802734375,1895.4371337890625,0.0,1674.2374267578125,0.8896898031234741,1.0,0.0,3.0,1.0,0.0
18081900,297.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817199707031,0.9720321893692015,0.2334110587835312,0.2084692418575287,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.982177734375,0.8975471258163452,0.1866033375263214,0.2295011729001999,297.6117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98223876953125,0.944322943687439,0.2149971574544906,0.1493143886327743,297.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822998046875,0.8857198357582092,0.1794462651014328,0.1698434650897979,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830322265625,0.8217306137084961,0.1420227289199829,0.6394078135490417,285.9815673828125,284.95001220703125,295.07501220703125,292.9765930175781,295.0736999511719,297.604248046875,285.97125244140625,1.0,0.2854846119880676,1.0,1.0,0.0,1.0,-1.5516297817230225,1.5516278743743896,1.9667450033011846e-06,1.1855536699295044,1.0,1.0,0.0,32.23771667480469,31.0,32062.876953125,-0.0,309.87469482421875,1.0,283.1499938964844,285.265625,296.0008544921875,298.1575622558594,293.1499938964844,293.1499938964844,283.1499938964844,29942.384765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102635502815247,1.0,0.0,0.0,3.644745111465454,3.644767999649048,8.863956963978126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.484375,0.0,1482.0712890625,1895.4371337890625,0.0,1692.67333984375,0.8976467251777649,1.0,0.0,3.0,1.0,0.0
18081960,297.7333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.9799756407737732,0.2382737249135971,0.1852250844240188,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97686767578125,0.9500098824501038,0.1881173551082611,0.2311208099126815,297.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766845703125,0.9931628108024596,0.2167922556400299,0.1511895954608917,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9767761230469,0.93604838848114,0.1808273643255233,0.1709636896848678,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9762268066406,0.861369788646698,0.1427910029888153,0.641864538192749,285.9772033691406,284.95001220703125,295.09332275390625,292.98956298828125,295.092041015625,297.6034545898437,285.97979736328125,1.0,0.286880224943161,1.0,1.0,0.0,1.0,-1.592929482460022,1.5929274559020996,2.064596628770232e-06,1.2165257930755615,1.0,1.0,0.0,29.026355743408203,51.0,32636.3671875,-0.0,309.1605834960937,1.0,283.1499938964844,285.2745666503906,296.0077209472656,298.1718444824219,293.1499938964844,293.1499938964844,283.1499938964844,30391.181640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117211818695068,1.0,0.0,0.0,3.6719586849212646,3.6719818115234375,8.996815950013115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.29150390625,0.0,1515.5174560546875,1895.4371337890625,0.0,1704.453857421875,0.9071313738822936,1.0,0.0,3.0,1.0,0.0
18082020,297.72711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00054931640625,0.9896501898765564,0.2450873255729675,0.2059595286846161,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001525878906,0.9300461411476136,0.1910055875778198,0.2347673028707504,297.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004272460937,0.9776462316513062,0.219964861869812,0.1535009443759918,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00006103515625,0.9157618284225464,0.1834515482187271,0.1735204011201858,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994506835937,0.8445515632629395,0.1442181318998336,0.6486673355102539,286.0006408691406,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5914001464844,286.0050048828125,1.0,0.2964357435703277,1.0,1.0,0.0,1.0,-1.6350419521331787,1.6350398063659668,2.168832452298375e-06,1.249247670173645,1.0,1.0,0.0,31.669740676879883,69.0,33465.62109375,-0.0,337.4096069335937,1.0,283.1499938964844,285.2855834960937,296.03668212890625,298.2383728027344,293.1499938964844,293.1499938964844,283.1499938964844,31541.87890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715851366519928,1.0,0.0,0.0,3.740828037261963,3.740852117538452,9.337460937786092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.22265625,0.0,1602.400146484375,1895.4371337890625,0.0,1738.023681640625,0.9240460395812988,1.0,0.0,3.0,1.0,0.0
18082080,297.72711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00054931640625,0.9896501898765564,0.2450873255729675,0.2059595286846161,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001525878906,0.9300461411476136,0.1910055875778198,0.2347673028707504,297.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004272460937,0.9776462316513062,0.219964861869812,0.1535009443759918,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00006103515625,0.9157618284225464,0.1834515482187271,0.1735204011201858,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994506835937,0.8445515632629395,0.1442181318998336,0.6486673355102539,286.0006408691406,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5914001464844,286.0050048828125,1.0,0.2964357435703277,1.0,1.0,0.0,1.0,-1.6350419521331787,1.6350398063659668,2.168832452298375e-06,1.249247670173645,1.0,1.0,0.0,31.669740676879883,69.0,33465.62109375,-0.0,337.4096069335937,1.0,283.1499938964844,285.2855834960937,296.03668212890625,298.2383728027344,293.1499938964844,293.1499938964844,283.1499938964844,31541.87890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715851366519928,1.0,0.0,0.0,3.740828037261963,3.740852117538452,9.337460937786092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.22265625,0.0,1602.400146484375,1895.4371337890625,0.0,1738.023681640625,0.9240460395812988,1.0,0.0,3.0,1.0,0.0
18082140,297.6780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.035888671875,0.9396883249282836,0.2473981380462646,0.2222494184970855,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359191894531,0.8616999983787537,0.193798691034317,0.2386645674705505,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03594970703125,0.9038902521133424,0.2233342081308365,0.1560819596052169,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359191894531,0.8503281474113464,0.1859810799360275,0.1762688308954239,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.035888671875,0.7857766151428223,0.1453885734081268,0.6558331251144409,286.0359191894531,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.56219482421875,286.035888671875,1.0,0.3107783794403076,1.0,1.0,0.0,1.0,-1.6673667430877686,1.667364478111267,2.251575779155246e-06,1.2748078107833862,1.0,1.0,0.0,40.4237174987793,87.0,34220.61328125,-0.0,380.4130859375,1.0,283.1499938964844,285.29833984375,296.07476806640625,298.33038330078125,293.1499938964844,293.1499938964844,283.1499938964844,32677.904296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229405641555786,1.0,0.0,0.0,3.8075978755950928,3.8076229095458975,9.6737630883581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.1044921875,0.0,1689.744384765625,1895.4371337890625,0.0,1796.283447265625,0.940437376499176,1.0,0.0,3.0,1.0,0.0
18082200,297.6780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.035888671875,0.9396883249282836,0.2473981380462646,0.2222494184970855,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359191894531,0.8616999983787537,0.193798691034317,0.2386645674705505,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03594970703125,0.9038902521133424,0.2233342081308365,0.1560819596052169,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359191894531,0.8503281474113464,0.1859810799360275,0.1762688308954239,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.035888671875,0.7857766151428223,0.1453885734081268,0.6558331251144409,286.0359191894531,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.56219482421875,286.035888671875,1.0,0.3107783794403076,1.0,1.0,0.0,1.0,-1.6673667430877686,1.667364478111267,2.251575779155246e-06,1.2748078107833862,1.0,1.0,0.0,40.4237174987793,87.0,34220.61328125,-0.0,380.4130859375,1.0,283.1499938964844,285.29833984375,296.07476806640625,298.33038330078125,293.1499938964844,293.1499938964844,283.1499938964844,32677.904296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229405641555786,1.0,0.0,0.0,3.8075978755950928,3.8076229095458975,9.6737630883581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.1044921875,0.0,1689.744384765625,1895.4371337890625,0.0,1796.283447265625,0.940437376499176,1.0,0.0,3.0,1.0,0.0
18082260,297.65191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491027832031,0.8741644620895386,0.2514048218727112,0.2260013222694397,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0489807128906,0.8083921074867249,0.1963809877634048,0.2424982339143753,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0490417480469,0.8452405333518982,0.226514533162117,0.1586767435073852,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0489501953125,0.7970605492591858,0.1883130520582199,0.1789786517620086,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487365722656,0.7344219088554382,0.1463126689195633,0.6623766422271729,286.0491027832031,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5419921875,286.0504150390625,1.0,0.3277669847011566,1.0,1.0,0.0,1.0,-1.695393204689026,1.6953909397125244,2.324641400264227e-06,1.29676616191864,1.0,1.0,0.0,52.79804229736328,75.0,34851.01953125,-0.0,430.3143310546875,1.0,283.1499938964844,285.30084228515625,296.0982971191406,298.3942565917969,293.1499938964844,293.1499938964844,283.04998779296875,33791.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299947738647461,1.0,0.0,0.0,3.8719050884246826,3.8719310760498047,1.000328666123096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.00634765625,0.0,1776.814208984375,1895.4371337890625,0.0,1855.0244140625,0.9552388787269592,1.0,0.0,3.0,1.0,0.0
18082320,297.65191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491027832031,0.8741644620895386,0.2514048218727112,0.2260013222694397,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0489807128906,0.8083921074867249,0.1963809877634048,0.2424982339143753,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0490417480469,0.8452405333518982,0.226514533162117,0.1586767435073852,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0489501953125,0.7970605492591858,0.1883130520582199,0.1789786517620086,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487365722656,0.7344219088554382,0.1463126689195633,0.6623766422271729,286.0491027832031,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5419921875,286.0504150390625,1.0,0.3277669847011566,1.0,1.0,0.0,1.0,-1.695393204689026,1.6953909397125244,2.324641400264227e-06,1.29676616191864,1.0,1.0,0.0,52.79804229736328,75.0,34851.01953125,-0.0,430.3143310546875,1.0,283.1499938964844,285.30084228515625,296.0982971191406,298.3942565917969,293.1499938964844,293.1499938964844,283.04998779296875,33791.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299947738647461,1.0,0.0,0.0,3.8719050884246826,3.8719310760498047,1.000328666123096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.00634765625,0.0,1776.814208984375,1895.4371337890625,0.0,1855.0244140625,0.9552388787269592,1.0,0.0,3.0,1.0,0.0
18082380,297.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98858642578125,0.8585570454597473,0.2554115056991577,0.2297154664993286,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98883056640625,0.7922377586364746,0.1983336061239242,0.2452516555786132,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8298786282539368,0.2289348095655441,0.1605769991874694,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.7809348106384277,0.1900628358125686,0.1809027343988418,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98931884765625,0.7199066281318665,0.1469226330518722,0.6663100719451904,285.98858642578125,284.95001220703125,295.23443603515625,293.0835266113281,295.2332458496094,297.52752685546875,285.98760986328125,1.0,0.3346829116344452,1.0,1.0,0.0,1.0,-1.711713194847107,1.7117109298706057,2.367885599596775e-06,1.3095767498016355,1.0,1.0,0.0,58.20999526977539,75.0,35583.15234375,-0.0,455.6615295410156,1.0,283.0526123046875,285.2231750488281,296.1319274902344,298.48974609375,293.1499938964844,293.1499938964844,283.04998779296875,34636.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391980886459351,1.0,0.0,0.0,3.920021533966065,3.9200479984283447,1.0253453410768998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.712890625,0.0,1843.8826904296875,1895.4371337890625,0.0,1932.751953125,0.9650185704231262,1.0,0.0,3.0,1.0,0.0
18082440,297.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.858082115650177,0.2561427056789398,0.2303746193647384,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.7914754748344421,0.1986624300479889,0.2456802576780319,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8291866183280945,0.229344829916954,0.1608768701553344,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.780158519744873,0.1903559565544128,0.1811986416578292,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882202148437,0.7190436720848083,0.1470174491405487,0.6668176651000977,285.98797607421875,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5250244140625,285.98785400390625,1.0,0.3353573977947235,1.0,1.0,0.0,1.0,-1.7142257690429688,1.7142233848571775,2.374583118580631e-06,1.3115458488464355,1.0,1.0,0.0,58.61651992797852,63.0,35646.0625,-0.0,458.35931396484375,1.0,283.0516357421875,285.2223815917969,296.13116455078125,298.4903259277344,293.1499938964844,293.1499938964844,282.75,34734.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401207685470581,1.0,0.0,0.0,3.925613880157471,3.92564058303833,1.0282730045219068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.71728515625,0.0,1851.7855224609373,1895.4371337890625,0.0,1940.60986328125,0.9663485884666444,1.0,0.0,3.0,1.0,0.0
18082500,297.6274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8498840332031,0.8586894273757935,0.2583890259265899,0.2324971854686737,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85308837890625,0.7910274863243103,0.1996328979730606,0.2470023185014724,297.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511657714844,0.8288643956184387,0.2305518388748169,0.1618070155382156,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85369873046875,0.7796210646629333,0.1912128627300262,0.1821058392524719,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8582458496094,0.7179209589958191,0.1472462713718414,0.6682246327400208,285.8499450683594,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5159912109375,285.8294372558594,1.0,0.336872398853302,1.0,1.0,0.0,1.0,-1.721892476081848,1.7218900918960571,2.3951040475367336e-06,1.3175641298294067,1.0,1.0,0.0,59.331321716308594,63.0,36752.49609375,-0.0,465.0950012207031,1.0,282.7922668457031,285.0384521484375,296.1869506835937,298.6838073730469,293.1499938964844,293.1499938964844,282.75,35021.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512946724891663,1.0,0.0,0.0,3.9417974948883057,3.941824436187744,1.0367688219048432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.05029296875,0.0,1874.7825927734373,1895.4371337890625,0.0,2036.6622314453125,0.9701988697052002,1.0,0.0,3.0,1.0,0.0
18082560,297.6173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7794189453125,0.8625306487083435,0.2604158818721771,0.2343664616346359,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7798156738281,0.7936710715293884,0.2004230618476867,0.2480410933494568,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7795715332031,0.8314639329910278,0.2315430045127868,0.1625452786684036,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7798767089844,0.7821070551872253,0.1918946355581283,0.1828009039163589,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.780517578125,0.7193778157234192,0.1473304778337478,0.6687934994697571,285.7794494628906,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.50537109375,285.7777099609375,1.0,0.3371038436889648,1.0,1.0,0.0,1.0,-1.7275023460388184,1.7274999618530271,2.4102032512018923e-06,1.3219798803329468,1.0,1.0,0.0,59.01835632324219,51.0,36936.94140625,-0.0,467.59869384765625,1.0,282.7543334960937,284.98858642578125,296.1761169433594,298.6427001953125,293.1499938964844,293.1499938964844,282.45001220703125,35243.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570176720619202,1.0,0.0,0.0,3.9542527198791504,3.954279661178589,1.0433309398649726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.1572265625,0.0,1892.6103515625,1895.4371337890625,0.0,2086.4658203125,0.9731618762016296,1.0,0.0,3.0,1.0,0.0
18082620,297.59576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653686523437,0.8793959617614746,0.2641526758670807,0.2376877516508102,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.565673828125,0.8072739839553833,0.2016806155443191,0.2495540529489517,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655212402344,0.8447400331497192,0.2331617027521133,0.1636653244495391,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56573486328125,0.7953046560287476,0.1929423511028289,0.1837646514177322,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56622314453125,0.7289777994155884,0.1472297757863998,0.6681519150733948,285.5654296875,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.48297119140625,285.5633544921875,1.0,0.3345901370048523,1.0,1.0,0.0,1.0,-1.7346222400665283,1.7346198558807373,2.429463847875013e-06,1.3275948762893677,1.0,1.0,0.0,55.912559509277344,39.0,38105.171875,-0.0,462.7960815429688,1.0,282.457275390625,284.7532043457031,296.1834716796875,298.7277526855469,293.1499938964844,293.1499938964844,282.1499938964844,35549.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707943916320801,1.0,0.0,0.0,3.971365451812744,3.9713926315307617,1.052380980581802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.2578125,0.0,1917.288818359375,1895.4371337890625,0.0,2207.89599609375,0.9772325754165648,1.0,0.0,3.0,1.0,0.0
18082680,297.59576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653686523437,0.8793959617614746,0.2641526758670807,0.2376877516508102,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.565673828125,0.8072739839553833,0.2016806155443191,0.2495540529489517,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655212402344,0.8447400331497192,0.2331617027521133,0.1636653244495391,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56573486328125,0.7953046560287476,0.1929423511028289,0.1837646514177322,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56622314453125,0.7289777994155884,0.1472297757863998,0.6681519150733948,285.5654296875,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.48297119140625,285.5633544921875,1.0,0.3345901370048523,1.0,1.0,0.0,1.0,-1.7346222400665283,1.7346198558807373,2.429463847875013e-06,1.3275948762893677,1.0,1.0,0.0,55.912559509277344,39.0,38105.171875,-0.0,462.7960815429688,1.0,282.457275390625,284.7532043457031,296.1834716796875,298.7277526855469,293.1499938964844,293.1499938964844,282.1499938964844,35549.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707943916320801,1.0,0.0,0.0,3.971365451812744,3.9713926315307617,1.052380980581802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.2578125,0.0,1917.288818359375,1895.4371337890625,0.0,2207.89599609375,0.9772325754165648,1.0,0.0,3.0,1.0,0.0
18082740,297.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970642089844,0.8947052955627441,0.266130119562149,0.2394017428159713,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.8192846179008484,0.202248990535736,0.2501638233661651,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3982849121094,0.8574399948120117,0.2339193820953369,0.1641497462987899,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004821777344,0.8076956272125244,0.1933952569961547,0.1841236352920532,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046630859375,0.738396406173706,0.1470581293106079,0.6670138239860535,285.3973083496094,284.95001220703125,295.3338928222656,293.14227294921875,295.33270263671875,297.4704895019531,285.38055419921875,1.0,0.3317791223526001,1.0,1.0,0.0,1.0,-1.7368909120559692,1.736888408660889,2.4356318135687616e-06,1.3293927907943726,1.0,1.0,0.0,52.99388885498047,39.0,39122.66796875,0.0,455.55224609375,1.0,282.18328857421875,284.5482177734375,296.21337890625,298.8656616210937,293.1499938964844,293.1499938964844,282.1499938964844,35663.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797658443450928,1.0,0.0,0.0,3.977717161178589,3.9777445793151855,1.0557499763308442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.99609375,0.0,1926.503173828125,1895.4371337890625,0.0,2288.038330078125,0.9787434339523317,1.0,0.0,3.0,1.0,0.0
18082800,297.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426208496094,0.910061538219452,0.2675929963588714,0.2406186461448669,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34307861328125,0.8308157324790955,0.2026147544384002,0.2505009472370147,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.8704238533973694,0.2344214022159576,0.1644363105297088,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431701660156,0.8193719983100891,0.1936726421117782,0.1842992156744003,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34393310546875,0.7481110692024231,0.1468583941459655,0.665698230266571,285.3426513671875,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4603271484375,285.3402404785156,1.0,0.3289929628372192,1.0,1.0,0.0,1.0,-1.737639546394348,1.7376371622085571,2.4376920464419527e-06,1.330004096031189,1.0,1.0,0.0,50.2720947265625,27.0,39198.6171875,0.0,447.9551696777344,1.0,282.15496826171875,284.5101013183594,296.1921691894531,298.8043518066406,293.1499938964844,293.1499938964844,281.8500061035156,35731.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816616892814636,1.0,0.0,0.0,3.981529474258423,3.98155665397644,1.0577746252238285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.46533203125,0.0,1932.0474853515625,1895.4371337890625,0.0,2305.072509765625,0.9796501398086548,1.0,0.0,3.0,1.0,0.0
18082860,297.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.9631835222244264,0.2707595825195312,0.2432318329811096,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214599609375,0.8697736263275146,0.2032817006111145,0.251018226146698,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.9147816300392152,0.2353716492652893,0.1649340987205505,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8567654490470886,0.1941445171833038,0.1845108717679977,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12225341796875,0.7822285294532776,0.1462746709585189,0.6619229316711426,285.1210632324219,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.43780517578125,285.11822509765625,1.0,0.3211742341518402,1.0,1.0,0.0,1.0,-1.737575650215149,1.7375731468200684,2.4379151000175625e-06,1.3302699327468872,1.0,1.0,0.0,42.920257568359375,25.0,40211.125,0.0,426.16937255859375,1.0,281.8564758300781,284.26934814453125,296.2006530761719,298.8736877441406,293.1499938964844,293.1499938964844,281.54998779296875,35840.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907658219337463,1.0,0.0,0.0,3.987591505050659,3.987618923187256,1.0609981018205872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.41064453125,0.0,1940.885986328125,1895.4371337890625,0.0,2387.317138671875,0.9810920357704164,1.0,0.0,3.0,1.0,0.0
18082920,297.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.9631835222244264,0.2707595825195312,0.2432318329811096,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214599609375,0.8697736263275146,0.2032817006111145,0.251018226146698,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.9147816300392152,0.2353716492652893,0.1649340987205505,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8567654490470886,0.1941445171833038,0.1845108717679977,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12225341796875,0.7822285294532776,0.1462746709585189,0.6619229316711426,285.1210632324219,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.43780517578125,285.11822509765625,1.0,0.3211742341518402,1.0,1.0,0.0,1.0,-1.737575650215149,1.7375731468200684,2.4379151000175625e-06,1.3302699327468872,1.0,1.0,0.0,42.920257568359375,25.0,40211.125,0.0,426.16937255859375,1.0,281.8564758300781,284.26934814453125,296.2006530761719,298.8736877441406,293.1499938964844,293.1499938964844,281.54998779296875,35840.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907658219337463,1.0,0.0,0.0,3.987591505050659,3.987618923187256,1.0609981018205872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.41064453125,0.0,1940.885986328125,1895.4371337890625,0.0,2387.317138671875,0.9810920357704164,1.0,0.0,3.0,1.0,0.0
18082980,297.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9985457062721252,0.2738059759140014,0.2412224560976028,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9108113050460817,0.2037306725978851,0.2513651251792907,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9623738527297974,0.236064150929451,0.1653073728084564,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8960813283920288,0.1944081783294677,0.1846004724502563,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8162904381752014,0.1455239206552505,0.6577553749084473,284.9031677246094,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4161071777344,284.9028015136719,1.0,0.3151780068874359,1.0,1.0,0.0,1.0,-1.733975172042847,1.7339727878570557,2.4294445211126003e-06,1.3284698724746704,0.9432570338249208,0.9432570338249208,0.0,37.5767707824707,28.0,41021.21875,0.0,407.5834655761719,1.0,281.5557861328125,284.04071044921875,296.21063232421875,298.9375,293.1499938964844,293.1499938964844,281.25,37880.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988923192024231,1.0,0.0,0.0,3.945054531097412,3.9450817108154297,1.0384827646703345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.03173828125,0.0,1902.0853271484373,1895.4371337890625,0.0,2461.3017578125,0.97231787443161,1.0,0.0,3.0,1.0,0.0
18083040,297.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9985457062721252,0.2738059759140014,0.2412224560976028,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9108113050460817,0.2037306725978851,0.2513651251792907,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9623738527297974,0.236064150929451,0.1653073728084564,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8960813283920288,0.1944081783294677,0.1846004724502563,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8162904381752014,0.1455239206552505,0.6577553749084473,284.9031677246094,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4161071777344,284.9028015136719,1.0,0.3151780068874359,1.0,1.0,0.0,1.0,-1.733975172042847,1.7339727878570557,2.4294445211126003e-06,1.3284698724746704,0.9432570338249208,0.9432570338249208,0.0,37.5767707824707,28.0,41021.21875,0.0,407.5834655761719,1.0,281.5557861328125,284.04071044921875,296.21063232421875,298.9375,293.1499938964844,293.1499938964844,281.25,37880.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988923192024231,1.0,0.0,0.0,3.945054531097412,3.9450817108154297,1.0384827646703345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.03173828125,0.0,1902.0853271484373,1895.4371337890625,0.0,2461.3017578125,0.97231787443161,1.0,0.0,3.0,1.0,0.0
18083100,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904052734375,0.8998259902000427,0.2781901359558105,0.2489236742258072,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.8159299492835999,0.2038515210151672,0.2525277733802795,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79119873046875,0.854663074016571,0.2370702922344207,0.1662081778049469,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920227050781,0.8033828139305115,0.1942533105611801,0.1853529959917068,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945556640625,0.7303965091705322,0.1446382403373718,0.658494770526886,284.79119873046875,284.95001220703125,295.4416809082031,293.1913146972656,295.4404296875,297.4187927246094,284.7591247558594,1.0,0.3091426491737366,1.0,1.0,0.0,1.0,-1.5777910947799685,1.577789068222046,2.0494933323789155e-06,1.223920464515686,0.8348804712295532,0.8348804712295532,0.0,51.71964645385742,28.0,39732.1171875,0.0,401.1607971191406,1.0,281.2962646484375,283.8755187988281,296.2349548339844,299.0496826171875,293.1499938964844,293.1499938964844,281.25,43271.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042476177215576,1.0,0.0,0.0,3.807027339935303,3.807054042816162,9.670862937127822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.525390625,0.0,1771.7327880859375,1895.4371337890625,0.0,2510.32373046875,0.94231915473938,1.0,0.0,3.0,1.0,0.0
18083160,297.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.8735697865486145,0.2825641334056854,0.2541888952255249,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344055175781,0.7883983850479126,0.2050627768039703,0.25400111079216,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288818359375,0.8285794854164124,0.2389768064022064,0.1678289026021957,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.7755175232887268,0.1952344477176666,0.1861785650253296,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611694335937,0.7040508985519409,0.1449601799249649,0.6549968123435974,284.7319030761719,284.95001220703125,295.4599914550781,293.1972351074219,295.45849609375,297.4248962402344,284.6112670898437,1.0,0.3040134906768799,1.0,1.0,0.0,1.0,-1.4396355152130127,1.4396337270736694,1.709325715637533e-06,1.0943231582641602,0.7341060042381287,0.7341060042381287,0.0,56.91598892211914,25.0,35591.55078125,0.0,376.4447326660156,1.0,281.25750732421875,283.7332763671875,296.19073486328125,298.8483581542969,293.1499938964844,293.1499938964844,281.54998779296875,48222.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015077114105225,1.0,0.0,0.0,3.49448561668396,3.4945101737976074,8.14816473848623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.83447265625,0.0,1454.489013671875,1895.4371337890625,0.0,2485.218017578125,0.8805647492408752,1.0,0.0,3.0,1.0,0.0
18083220,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9990000128746032,0.2916480898857116,0.2543909847736358,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.900075376033783,0.2071357816457748,0.2551032304763794,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.953868329524994,0.2423542588949203,0.1691563725471496,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8850496411323547,0.1969974040985107,0.1868374049663543,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8031303286552429,0.1455268263816833,0.6570751667022705,284.9938659667969,284.95001220703125,295.4966735839844,293.2071228027344,295.4954528808594,297.441650390625,285.0010986328125,1.0,0.3033837676048279,1.0,1.0,0.0,1.0,-1.640070915222168,1.6400686502456665,2.1945950265944703e-06,1.2643028497695925,0.9134877324104308,0.9134877324104308,0.0,37.62051773071289,28.0,39076.734375,0.0,381.98876953125,1.0,281.54058837890625,284.1747436523437,296.1225891113281,298.6564025878906,293.1499938964844,293.1499938964844,281.8500061035156,34514.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775891125202179,1.0,0.0,0.0,3.57424545288086,3.574268579483032,8.524365284756641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.72265625,0.0,1439.6236572265625,1895.4371337890625,0.0,2253.32861328125,0.8873282670974731,1.0,0.0,3.0,1.0,0.0
18083280,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9990000128746032,0.2916480898857116,0.2543909847736358,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.900075376033783,0.2071357816457748,0.2551032304763794,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.953868329524994,0.2423542588949203,0.1691563725471496,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8850496411323547,0.1969974040985107,0.1868374049663543,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8031303286552429,0.1455268263816833,0.6570751667022705,284.9938659667969,284.95001220703125,295.4966735839844,293.2071228027344,295.4954528808594,297.441650390625,285.0010986328125,1.0,0.3033837676048279,1.0,1.0,0.0,1.0,-1.640070915222168,1.6400686502456665,2.1945950265944703e-06,1.2643028497695925,0.9134877324104308,0.9134877324104308,0.0,37.62051773071289,28.0,39076.734375,0.0,381.98876953125,1.0,281.54058837890625,284.1747436523437,296.1225891113281,298.6564025878906,293.1499938964844,293.1499938964844,281.8500061035156,34514.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775891125202179,1.0,0.0,0.0,3.57424545288086,3.574268579483032,8.524365284756641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.72265625,0.0,1439.6236572265625,1895.4371337890625,0.0,2253.32861328125,0.8873282670974731,1.0,0.0,3.0,1.0,0.0
