time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083340,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.982345461845398,0.3042922019958496,0.1896272599697113,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.982091188430786,0.2106816619634628,0.2593617439270019,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.982345461845398,0.2477015554904937,0.1474878638982772,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.9658954739570618,0.1998215913772583,0.1892099976539611,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.8660346269607544,0.1471392810344696,0.6624369621276855,285.1424865722656,284.95001220703125,295.5333251953125,293.21453857421875,295.5321044921875,297.4749450683594,285.14556884765625,1.0,0.3002717792987823,1.0,1.0,0.0,1.0,-1.6740330457687378,1.6740306615829468,2.269523065479006e-06,1.2806142568588257,1.0,1.0,0.0,31.03777885437012,48.0,38806.58203125,0.0,354.3414306640625,1.0,281.8417663574219,284.3207397460937,296.1429443359375,298.5975646972656,293.1499938964844,293.1499938964844,281.54998779296875,31509.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557939887046814,1.0,0.0,0.0,3.737211227416992,3.7372353076934814,9.319413152297784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.9951171875,0.0,1597.97607421875,1895.4371337890625,0.0,2075.78369140625,0.9215646982192992,1.0,0.0,3.0,1.0,0.0
18083400,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.982345461845398,0.3042922019958496,0.1896272599697113,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.982091188430786,0.2106816619634628,0.2593617439270019,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.982345461845398,0.2477015554904937,0.1474878638982772,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.9658954739570618,0.1998215913772583,0.1892099976539611,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.8660346269607544,0.1471392810344696,0.6624369621276855,285.1424865722656,284.95001220703125,295.5333251953125,293.21453857421875,295.5321044921875,297.4749450683594,285.14556884765625,1.0,0.3002717792987823,1.0,1.0,0.0,1.0,-1.6740330457687378,1.6740306615829468,2.269523065479006e-06,1.2806142568588257,1.0,1.0,0.0,31.03777885437012,48.0,38806.58203125,0.0,354.3414306640625,1.0,281.8417663574219,284.3207397460937,296.1429443359375,298.5975646972656,293.1499938964844,293.1499938964844,281.54998779296875,31509.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557939887046814,1.0,0.0,0.0,3.737211227416992,3.7372353076934814,9.319413152297784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.9951171875,0.0,1597.97607421875,1895.4371337890625,0.0,2075.78369140625,0.9215646982192992,1.0,0.0,3.0,1.0,0.0
18083460,297.7077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.9892069101333618,0.3144187033176422,0.204804927110672,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.966809868812561,0.2106329798698425,0.2598692178726196,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.9892069101333618,0.2498177587985992,0.1592927128076553,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9486944675445556,0.1996436417102813,0.1894700676202774,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8518086075782776,0.1471674442291259,0.6635755300521851,284.9447631835937,284.95001220703125,295.57000732421875,293.2196655273437,295.5687866210937,297.48828125,284.9447631835937,1.0,0.3076224625110626,1.0,1.0,0.0,1.0,-1.7059316635131836,1.7059292793273926,2.3564778075524373e-06,1.308268427848816,0.9581936597824096,0.9581936597824096,0.0,33.119911193847656,68.0,40377.98828125,0.0,378.18603515625,1.0,281.55780029296875,284.08984375,296.28955078125,298.93634033203125,293.1499938964844,293.1499938964844,281.25,34552.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759178280830383,1.0,0.0,0.0,3.809481143951416,3.809506416320801,9.683334383225883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.61279296875,0.0,1706.6383056640625,1895.4371337890625,0.0,2253.5673828125,0.9396601915359496,1.0,0.0,3.0,1.0,0.0
18083520,297.7077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.9892069101333618,0.3144187033176422,0.204804927110672,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.966809868812561,0.2106329798698425,0.2598692178726196,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.9892069101333618,0.2498177587985992,0.1592927128076553,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9486944675445556,0.1996436417102813,0.1894700676202774,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8518086075782776,0.1471674442291259,0.6635755300521851,284.9447631835937,284.95001220703125,295.57000732421875,293.2196655273437,295.5687866210937,297.48828125,284.9447631835937,1.0,0.3076224625110626,1.0,1.0,0.0,1.0,-1.7059316635131836,1.7059292793273926,2.3564778075524373e-06,1.308268427848816,0.9581936597824096,0.9581936597824096,0.0,33.119911193847656,68.0,40377.98828125,0.0,378.18603515625,1.0,281.55780029296875,284.08984375,296.28955078125,298.93634033203125,293.1499938964844,293.1499938964844,281.25,34552.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759178280830383,1.0,0.0,0.0,3.809481143951416,3.809506416320801,9.683334383225883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.61279296875,0.0,1706.6383056640625,1895.4371337890625,0.0,2253.5673828125,0.9396601915359496,1.0,0.0,3.0,1.0,0.0
18083580,297.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.9988453388214112,0.3154530227184295,0.2436621189117431,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.9190708994865416,0.2104085236787796,0.2596881985664367,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9772984385490416,0.2492082118988037,0.1748560965061187,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9015346765518188,0.1996180117130279,0.1895490884780883,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8159858584403992,0.1467030197381973,0.6627895832061768,284.8647155761719,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.4559936523437,284.8837890625,1.0,0.3219086527824402,1.0,1.0,0.0,1.0,-1.7641968727111816,1.7641942501068115,2.5156284664262785e-06,1.3549426794052124,0.8477300405502319,0.8477300405502319,0.0,38.62676239013672,88.0,41800.80859375,0.0,429.4169616699219,1.0,281.2572631835937,284.01763916015625,296.2975158691406,299.0465393066406,293.1499938964844,293.1499938964844,281.54998779296875,41589.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952039241790771,1.0,0.0,0.0,3.6025097370147705,3.602534294128418,8.6597157178403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.97705078125,0.0,1522.25048828125,1895.4371337890625,0.0,2427.659423828125,0.899625301361084,1.0,0.0,3.0,1.0,0.0
18083640,297.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.9988453388214112,0.3154530227184295,0.2436621189117431,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.9190708994865416,0.2104085236787796,0.2596881985664367,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9772984385490416,0.2492082118988037,0.1748560965061187,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9015346765518188,0.1996180117130279,0.1895490884780883,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8159858584403992,0.1467030197381973,0.6627895832061768,284.8647155761719,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.4559936523437,284.8837890625,1.0,0.3219086527824402,1.0,1.0,0.0,1.0,-1.7641968727111816,1.7641942501068115,2.5156284664262785e-06,1.3549426794052124,0.8477300405502319,0.8477300405502319,0.0,38.62676239013672,88.0,41800.80859375,0.0,429.4169616699219,1.0,281.2572631835937,284.01763916015625,296.2975158691406,299.0465393066406,293.1499938964844,293.1499938964844,281.54998779296875,41589.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952039241790771,1.0,0.0,0.0,3.6025097370147705,3.602534294128418,8.6597157178403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.97705078125,0.0,1522.25048828125,1895.4371337890625,0.0,2427.659423828125,0.899625301361084,1.0,0.0,3.0,1.0,0.0
18083700,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.9990000128746032,0.3132935762405395,0.2701054811477661,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8879592418670654,0.2107601761817932,0.2600648403167724,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.9437293410301208,0.2482381165027618,0.1742865741252899,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8723164796829224,0.1999633610248565,0.1898638904094696,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7892888784408569,0.146502137184143,0.6623923778533936,285.0635986328125,284.95001220703125,295.625,293.2234191894531,295.6238708496094,297.427490234375,285.0821533203125,1.0,0.3310927748680115,1.0,1.0,0.0,1.0,-1.7963740825653076,1.7963714599609375,2.604404699013685e-06,1.3793165683746338,0.9840357303619384,0.9840357303619384,0.0,43.17511749267578,88.0,41916.5703125,0.0,462.7016296386719,1.0,281.50164794921875,284.20489501953125,296.2203063964844,298.8661193847656,293.1499938964844,293.1499938964844,281.54998779296875,33465.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906390428543091,1.0,0.0,0.0,3.687700510025024,3.687724351882935,9.07412072592706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.05908203125,0.0,1556.3580322265625,1895.4371337890625,0.0,2386.1669921875,0.9146252274513244,1.0,0.0,3.0,1.0,0.0
18083760,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.971162974834442,0.3104645013809204,0.2808542549610138,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.8472808599472046,0.2113100886344909,0.2610356211662292,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.8941133618354797,0.2481785863637924,0.1742020547389984,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.833446741104126,0.2004700005054474,0.19058558344841,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.7522147297859192,0.1463095247745514,0.6629851460456848,285.11285400390625,284.95001220703125,295.6433410644531,293.2237243652344,295.6422119140625,297.39678955078125,285.1114501953125,1.0,0.3406109809875488,1.0,1.0,0.0,1.0,-1.810584545135498,1.810581922531128,2.643834250193322e-06,1.3898040056228638,1.0,1.0,0.0,50.72444534301758,91.0,42328.85546875,0.0,495.2275085449219,1.0,281.5426330566406,284.2152404785156,296.2303771972656,298.949462890625,293.1499938964844,293.1499938964844,281.25,32323.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913803458213806,1.0,0.0,0.0,3.787163019180298,3.787187814712525,9.570206884745858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.34326171875,0.0,1662.646728515625,1895.4371337890625,0.0,2392.8935546875,0.9333589673042296,1.0,0.0,3.0,1.0,0.0
18083820,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9032938480377196,0.309738427400589,0.2794341742992401,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7982524037361145,0.2117379903793335,0.2625306844711303,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8396047949790955,0.248054102063179,0.1745345443487167,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7840467691421509,0.200800135731697,0.1916457414627075,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7074958682060242,0.1453641653060913,0.6620481014251709,284.89227294921875,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3617248535156,284.89324951171875,1.0,0.3535547852516174,1.0,1.0,0.0,1.0,-1.8119218349456787,1.8119192123413088,2.643903371790657e-06,1.3880243301391602,0.91084623336792,0.91084623336792,0.0,64.14266967773438,79.0,43187.69921875,0.0,537.1827392578125,1.0,281.25592041015625,283.9815673828125,296.28759765625,299.1400451660156,293.1499938964844,293.1499938964844,280.95001220703125,37082.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090766072273254,1.0,0.0,0.0,3.785087108612061,3.785112619400024,9.559717000229284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.3916015625,0.0,1697.1181640625,1895.4371337890625,0.0,2554.6923828125,0.935578465461731,1.0,0.0,3.0,1.0,0.0
18083880,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9032938480377196,0.309738427400589,0.2794341742992401,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7982524037361145,0.2117379903793335,0.2625306844711303,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8396047949790955,0.248054102063179,0.1745345443487167,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7840467691421509,0.200800135731697,0.1916457414627075,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7074958682060242,0.1453641653060913,0.6620481014251709,284.89227294921875,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3617248535156,284.89324951171875,1.0,0.3535547852516174,1.0,1.0,0.0,1.0,-1.8119218349456787,1.8119192123413088,2.643903371790657e-06,1.3880243301391602,0.91084623336792,0.91084623336792,0.0,64.14266967773438,79.0,43187.69921875,0.0,537.1827392578125,1.0,281.25592041015625,283.9815673828125,296.28759765625,299.1400451660156,293.1499938964844,293.1499938964844,280.95001220703125,37082.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090766072273254,1.0,0.0,0.0,3.785087108612061,3.785112619400024,9.559717000229284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.3916015625,0.0,1697.1181640625,1895.4371337890625,0.0,2554.6923828125,0.935578465461731,1.0,0.0,3.0,1.0,0.0
18083940,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.8859236836433411,0.3116414546966553,0.2808844149112701,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.7819054126739502,0.2117994874715805,0.2628932297229767,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.823654055595398,0.2479671686887741,0.1745708435773849,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.7680532932281494,0.2007495313882827,0.1918247044086456,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.6906532645225525,0.1442343741655349,0.6579171419143677,284.8490295410156,284.95001220703125,295.7166748046875,293.2206726074219,295.7155456542969,297.34295654296875,284.86297607421875,1.0,0.3578507304191589,1.0,1.0,0.0,1.0,-1.809295415878296,1.8092927932739256,2.632353925946518e-06,1.382870316505432,0.7981706857681274,0.7981706857681274,0.0,69.55610656738281,67.0,43088.16796875,0.0,552.0961303710938,1.0,280.95782470703125,283.9643859863281,296.250244140625,299.11090087890625,293.1499938964844,293.1499938964844,281.25,44750.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185303807258606,1.0,0.0,0.0,3.4150779247283936,3.415101289749145,7.782059583405498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.29345703125,0.0,1348.4361572265625,1895.4371337890625,0.0,2641.959716796875,0.8619917631149292,1.0,0.0,3.0,1.0,0.0
18084000,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.8859236836433411,0.3116414546966553,0.2808844149112701,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.7819054126739502,0.2117994874715805,0.2628932297229767,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.823654055595398,0.2479671686887741,0.1745708435773849,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.7680532932281494,0.2007495313882827,0.1918247044086456,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.6906532645225525,0.1442343741655349,0.6579171419143677,284.8490295410156,284.95001220703125,295.7166748046875,293.2206726074219,295.7155456542969,297.34295654296875,284.86297607421875,1.0,0.3578507304191589,1.0,1.0,0.0,1.0,-1.809295415878296,1.8092927932739256,2.632353925946518e-06,1.382870316505432,0.7981706857681274,0.7981706857681274,0.0,69.55610656738281,67.0,43088.16796875,0.0,552.0961303710938,1.0,280.95782470703125,283.9643859863281,296.250244140625,299.11090087890625,293.1499938964844,293.1499938964844,281.25,44750.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185303807258606,1.0,0.0,0.0,3.4150779247283936,3.415101289749145,7.782059583405498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.29345703125,0.0,1348.4361572265625,1895.4371337890625,0.0,2641.959716796875,0.8619917631149292,1.0,0.0,3.0,1.0,0.0
18084060,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8926040530204773,0.3156836330890655,0.2840733230113983,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7855187654495239,0.2126675397157669,0.2636449038982391,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8271670341491699,0.2490620017051696,0.1751063466072082,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.771390974521637,0.2014589309692382,0.1922629624605178,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6921853423118591,0.1438304930925369,0.6550231575965881,285.0166931152344,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.34088134765625,285.01336669921875,1.0,0.3568811416625976,1.0,1.0,0.0,1.0,-1.8115074634552,1.81150484085083,2.6361335585534107e-06,1.3826993703842163,0.9246066808700562,0.9246066808700562,0.0,68.54381561279297,55.0,42777.8671875,0.0,550.4794311523438,1.0,281.2412109375,284.103515625,296.17254638671875,298.9278869628906,293.1499938964844,293.1499938964844,280.95001220703125,32840.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804420530796051,1.0,0.0,0.0,3.5752973556518555,3.575320243835449,8.529383421773673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.93310546875,0.0,1428.48095703125,1895.4371337890625,0.0,2511.909423828125,0.8861513733863831,1.0,0.0,3.0,1.0,0.0
18084120,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8926040530204773,0.3156836330890655,0.2840733230113983,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7855187654495239,0.2126675397157669,0.2636449038982391,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8271670341491699,0.2490620017051696,0.1751063466072082,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.771390974521637,0.2014589309692382,0.1922629624605178,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6921853423118591,0.1438304930925369,0.6550231575965881,285.0166931152344,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.34088134765625,285.01336669921875,1.0,0.3568811416625976,1.0,1.0,0.0,1.0,-1.8115074634552,1.81150484085083,2.6361335585534107e-06,1.3826993703842163,0.9246066808700562,0.9246066808700562,0.0,68.54381561279297,55.0,42777.8671875,0.0,550.4794311523438,1.0,281.2412109375,284.103515625,296.17254638671875,298.9278869628906,293.1499938964844,293.1499938964844,280.95001220703125,32840.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804420530796051,1.0,0.0,0.0,3.5752973556518555,3.575320243835449,8.529383421773673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.93310546875,0.0,1428.48095703125,1895.4371337890625,0.0,2511.909423828125,0.8861513733863831,1.0,0.0,3.0,1.0,0.0
18084180,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.912678360939026,0.3188843429088592,0.2870137393474579,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8004977107048035,0.2131965458393097,0.2642301023006439,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8415599465370178,0.2496602535247802,0.1755211502313614,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7858150005340576,0.2018504291772842,0.1925763487815857,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7042207717895508,0.1433238089084625,0.6522402763366699,284.8863525390625,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.33416748046875,284.89581298828125,1.0,0.3524271547794342,1.0,1.0,0.0,1.0,-1.813116431236267,1.813113808631897,2.643881089170464e-06,1.3863672018051147,0.8119245767593384,0.8119245767593384,0.0,63.94751739501953,43.0,43071.875,0.0,537.3831787109375,1.0,280.958251953125,283.98797607421875,296.2344970703125,299.07537841796875,293.1499938964844,293.1499938964844,281.25,41109.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136137127876282,1.0,0.0,0.0,3.390328884124756,3.3903512954711914,7.669675028409983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.56396484375,0.0,1298.5145263671875,1895.4371337890625,0.0,2596.5107421875,0.8523519039154053,1.0,0.0,3.0,1.0,0.0
18084240,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.912678360939026,0.3188843429088592,0.2870137393474579,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8004977107048035,0.2131965458393097,0.2642301023006439,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8415599465370178,0.2496602535247802,0.1755211502313614,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7858150005340576,0.2018504291772842,0.1925763487815857,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7042207717895508,0.1433238089084625,0.6522402763366699,284.8863525390625,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.33416748046875,284.89581298828125,1.0,0.3524271547794342,1.0,1.0,0.0,1.0,-1.813116431236267,1.813113808631897,2.643881089170464e-06,1.3863672018051147,0.8119245767593384,0.8119245767593384,0.0,63.94751739501953,43.0,43071.875,0.0,537.3831787109375,1.0,280.958251953125,283.98797607421875,296.2344970703125,299.07537841796875,293.1499938964844,293.1499938964844,281.25,41109.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136137127876282,1.0,0.0,0.0,3.390328884124756,3.3903512954711914,7.669675028409983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.56396484375,0.0,1298.5145263671875,1895.4371337890625,0.0,2596.5107421875,0.8523519039154053,1.0,0.0,3.0,1.0,0.0
18084300,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9288668632507324,0.3208888173103332,0.2884364426136017,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8117354512214661,0.2136144787073135,0.2644217610359192,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8528037071228027,0.2501766681671142,0.1756683439016342,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7969610095024109,0.2021916061639785,0.1926571130752563,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7135443091392517,0.1431885212659835,0.650602400302887,285.0282287597656,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3332824707031,285.04010009765625,1.0,0.3492191135883331,1.0,1.0,0.0,1.0,-1.813307523727417,1.813304781913757,2.6466948384040734e-06,1.3882359266281128,0.9072977900505066,0.9072977900505066,0.0,60.70918655395508,43.0,42598.7265625,0.0,527.5147705078125,1.0,281.19586181640625,284.1336364746094,296.1662292480469,298.8728942871094,293.1499938964844,293.1499938964844,281.25,34082.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805852472782135,1.0,0.0,0.0,3.4550323486328125,3.45505428314209,7.965215900185285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.7890625,0.0,1313.3009033203125,1895.4371337890625,0.0,2525.05224609375,0.8630545735359192,1.0,0.0,3.0,1.0,0.0
18084360,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.950502872467041,0.3230783939361572,0.2902116179466247,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8261563181877136,0.2141565084457397,0.264835774898529,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8687108755111694,0.2508380711078644,0.1759856641292572,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8120582699775696,0.2026528120040893,0.192900076508522,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7255757451057434,0.1431682407855987,0.6495795249938965,285.0320129394531,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3343200683594,285.0275573730469,1.0,0.3455824851989746,1.0,1.0,0.0,1.0,-1.815265774726868,1.8152631521224976,2.654895070008933e-06,1.3917468786239624,0.9395049214363098,0.9395049214363098,0.0,56.813961029052734,31.0,42799.01953125,0.0,516.7833251953125,1.0,281.2411804199219,284.108642578125,296.1739196777344,298.9288330078125,293.1499938964844,293.1499938964844,280.95001220703125,31807.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802821934223175,1.0,0.0,0.0,3.5719542503356934,3.571976661682129,8.513439979651594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.10498046875,0.0,1417.3609619140625,1895.4371337890625,0.0,2497.25390625,0.8846257328987122,1.0,0.0,3.0,1.0,0.0
18084420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9927381277084352,0.3260180354118347,0.2928521335124969,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8611471652984619,0.214646115899086,0.2652446329593658,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9084721207618712,0.2513554096221924,0.1762784123420715,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8458736538887024,0.203021839261055,0.1930921673774719,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7545294761657715,0.1428036838769912,0.6469914317131042,284.8706359863281,284.95001220703125,295.8604736328125,293.19952392578125,295.8593444824219,297.3282775878906,284.8798217773437,1.0,0.3378354907035827,1.0,1.0,0.0,1.0,-1.816294312477112,1.8162916898727417,2.661759026523214e-06,1.3955097198486328,0.8135544061660767,0.8135544061660767,0.0,48.99811935424805,31.0,43142.02734375,0.0,493.2936401367188,1.0,280.9607238769531,283.9615783691406,296.23614501953125,299.0900573730469,293.1499938964844,293.1499938964844,280.95001220703125,40935.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139444589614868,1.0,0.0,0.0,3.4261748790740967,3.426197528839112,7.832715596123307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.2470703125,0.0,1332.7806396484375,1895.4371337890625,0.0,2599.564208984375,0.8591471910476685,1.0,0.0,3.0,1.0,0.0
18084480,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.996127724647522,0.3262749314308166,0.2930337190628052,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8648426532745361,0.2146838158369064,0.2652461528778076,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9128374457359314,0.2513966858386993,0.1762789338827133,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8493686318397522,0.20304936170578,0.193084180355072,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7575922012329102,0.142768457531929,0.6466850638389587,284.8808288574219,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3277587890625,284.8894348144531,1.0,0.3371177613735199,1.0,1.0,0.0,1.0,-1.8161369562149048,1.816134214401245,2.661482085386524e-06,1.3955165147781372,0.8166130185127258,0.8166130185127258,0.0,48.310733795166016,25.0,43133.375,0.0,491.066162109375,1.0,280.95831298828125,283.9709777832031,296.23095703125,299.07879638671875,293.1499938964844,293.1499938964844,281.25,40639.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140028715133667,1.0,0.0,0.0,3.414257526397705,3.41428017616272,7.778321560181212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.34228515625,0.0,1318.8404541015625,1895.4371337890625,0.0,2600.103515625,0.8568943738937378,1.0,0.0,3.0,1.0,0.0
18084540,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9990000128746032,0.3343248665332794,0.2709490060806274,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.893757700920105,0.2155110538005828,0.2658741772174835,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9475496411323548,0.2523893713951111,0.1767225265502929,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8769000768661499,0.2037275731563568,0.1934327334165573,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7811334729194641,0.1426117569208145,0.6445984244346619,285.0020446777344,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3436584472656,284.99737548828125,1.0,0.3281883597373962,1.0,1.0,0.0,1.0,-1.7881618738174438,1.7881592512130735,2.582215529400856e-06,1.3735896348953247,0.9168943762779236,0.9168943762779236,0.0,43.14521789550781,25.0,42228.0703125,0.0,457.600341796875,1.0,281.2405700683594,284.0794677734375,296.1558532714844,298.8900756835937,293.1499938964844,293.1499938964844,280.95001220703125,32894.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027244210243225,1.0,0.0,0.0,3.5582497119903564,3.558272361755371,8.448238304481492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.845703125,0.0,1410.8154296875,1895.4371337890625,0.0,2496.3603515625,0.8823570013046265,1.0,0.0,3.0,1.0,0.0
18084600,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9990000128746032,0.3343248665332794,0.2709490060806274,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.893757700920105,0.2155110538005828,0.2658741772174835,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9475496411323548,0.2523893713951111,0.1767225265502929,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8769000768661499,0.2037275731563568,0.1934327334165573,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7811334729194641,0.1426117569208145,0.6445984244346619,285.0020446777344,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3436584472656,284.99737548828125,1.0,0.3281883597373962,1.0,1.0,0.0,1.0,-1.7881618738174438,1.7881592512130735,2.582215529400856e-06,1.3735896348953247,0.9168943762779236,0.9168943762779236,0.0,43.14521789550781,25.0,42228.0703125,0.0,457.600341796875,1.0,281.2405700683594,284.0794677734375,296.1558532714844,298.8900756835937,293.1499938964844,293.1499938964844,280.95001220703125,32894.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027244210243225,1.0,0.0,0.0,3.5582497119903564,3.558272361755371,8.448238304481492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.845703125,0.0,1410.8154296875,1895.4371337890625,0.0,2496.3603515625,0.8823570013046265,1.0,0.0,3.0,1.0,0.0
18084660,297.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9990000128746032,0.3449580669403076,0.2503089010715484,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.9195135831832886,0.2159212231636047,0.266398936510086,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.973725974559784,0.2527953088283539,0.1770494282245636,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9007474780082704,0.2040128260850906,0.1937117576599121,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8014228343963623,0.1423739641904831,0.6432157158851624,284.8684387207031,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3723449707031,284.8796691894531,1.0,0.3211841285228729,1.0,1.0,0.0,1.0,-1.7634273767471311,1.7634248733520508,2.513240815460449e-06,1.3541357517242432,0.7878884077072144,0.7878884077072144,0.0,39.487396240234375,43.0,41837.92578125,0.0,431.3162231445313,1.0,280.958740234375,283.9793701171875,296.1946716308594,298.9742736816406,293.1499938964844,293.1499938964844,281.25,42891.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097382187843323,1.0,0.0,0.0,3.3013389110565186,3.301360845565796,7.272328730323352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.2734375,0.0,1225.398193359375,1895.4371337890625,0.0,2560.78271484375,0.8347260355949402,1.0,0.0,3.0,1.0,0.0
18084720,297.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9990000128746032,0.3449580669403076,0.2503089010715484,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.9195135831832886,0.2159212231636047,0.266398936510086,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.973725974559784,0.2527953088283539,0.1770494282245636,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9007474780082704,0.2040128260850906,0.1937117576599121,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8014228343963623,0.1423739641904831,0.6432157158851624,284.8684387207031,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3723449707031,284.8796691894531,1.0,0.3211841285228729,1.0,1.0,0.0,1.0,-1.7634273767471311,1.7634248733520508,2.513240815460449e-06,1.3541357517242432,0.7878884077072144,0.7878884077072144,0.0,39.487396240234375,43.0,41837.92578125,0.0,431.3162231445313,1.0,280.958740234375,283.9793701171875,296.1946716308594,298.9742736816406,293.1499938964844,293.1499938964844,281.25,42891.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097382187843323,1.0,0.0,0.0,3.3013389110565186,3.301360845565796,7.272328730323352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.2734375,0.0,1225.398193359375,1895.4371337890625,0.0,2560.78271484375,0.8347260355949402,1.0,0.0,3.0,1.0,0.0
18084780,297.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9990000128746032,0.3554731905460357,0.2520063519477844,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9185115694999696,0.2168329209089279,0.2673160135746002,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.972844123840332,0.2538736760616302,0.1776525825262069,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8997198343276978,0.2047733515501022,0.1942825019359588,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7998790144920349,0.142604187130928,0.6436265707015991,285.0190734863281,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.406005859375,285.01568603515625,1.0,0.3229012489318847,1.0,1.0,0.0,1.0,-1.7681865692138672,1.768183946609497,2.5254419142584084e-06,1.3571147918701172,0.9080740213394164,0.9080740213394164,0.0,39.80680847167969,61.0,41600.3359375,0.0,435.14593505859375,1.0,281.2401733398437,284.1033630371094,296.12701416015625,298.8060913085937,293.1499938964844,293.1499938964844,280.95001220703125,32175.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795371413230896,1.0,0.0,0.0,3.475783348083496,3.4758050441741943,8.061181233642856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.8447265625,0.0,1320.591796875,1895.4371337890625,0.0,2429.184814453125,0.8633067011833191,1.0,0.0,3.0,1.0,0.0
18084840,297.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9990000128746032,0.3554731905460357,0.2520063519477844,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9185115694999696,0.2168329209089279,0.2673160135746002,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.972844123840332,0.2538736760616302,0.1776525825262069,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8997198343276978,0.2047733515501022,0.1942825019359588,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7998790144920349,0.142604187130928,0.6436265707015991,285.0190734863281,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.406005859375,285.01568603515625,1.0,0.3229012489318847,1.0,1.0,0.0,1.0,-1.7681865692138672,1.768183946609497,2.5254419142584084e-06,1.3571147918701172,0.9080740213394164,0.9080740213394164,0.0,39.80680847167969,61.0,41600.3359375,0.0,435.14593505859375,1.0,281.2401733398437,284.1033630371094,296.12701416015625,298.8060913085937,293.1499938964844,293.1499938964844,280.95001220703125,32175.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795371413230896,1.0,0.0,0.0,3.475783348083496,3.4758050441741943,8.061181233642856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.8447265625,0.0,1320.591796875,1895.4371337890625,0.0,2429.184814453125,0.8633067011833191,1.0,0.0,3.0,1.0,0.0
18084900,297.6084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9990000128746032,0.3584989011287689,0.2605734467506408,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9083077907562256,0.2171666175127029,0.2679234445095062,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9633401036262512,0.2542213201522827,0.1780387610197067,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8905295133590698,0.2050398588180542,0.1946804523468017,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7914772033691406,0.142636239528656,0.6443794965744019,284.8863525390625,284.95001220703125,295.9916687011719,293.1704406738281,295.9905090332031,297.4111328125,284.87225341796875,1.0,0.3264290690422058,1.0,1.0,0.0,1.0,-1.7808759212493896,1.7808732986450195,2.561507471909863e-06,1.367648720741272,0.8240757584571838,0.8240757584571838,0.0,41.35239410400391,61.0,42457.62109375,0.0,447.5366516113281,1.0,281.0014953613281,283.94305419921875,296.2015075683594,299.0301513671875,293.1499938964844,293.1499938964844,280.95001220703125,36619.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025689125061035,1.0,0.0,0.0,3.4620251655578613,3.4620473384857178,7.997490456546075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.2705078125,0.0,1338.319091796875,1895.4371337890625,0.0,2494.935302734375,0.8611960411071777,1.0,0.0,3.0,1.0,0.0
18084960,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,0.3597930073738098,0.2738942503929138,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8932431936264038,0.2173591256141662,0.2683140337467193,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9467666745185852,0.2543893158435821,0.1782482266426086,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8759673237800598,0.2051714211702346,0.1949222385883331,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7782080173492432,0.1425068974494934,0.6444687247276306,284.9083251953125,284.95001220703125,296.010009765625,293.1661682128906,296.00885009765625,297.4057922363281,284.9185791015625,1.0,0.331437349319458,1.0,1.0,0.0,1.0,-1.797873616218567,1.7978709936141968,2.6088212052854942e-06,1.3806307315826416,0.8158535361289978,0.8158535361289978,0.0,43.82382583618164,79.0,42447.96875,0.0,465.62158203125,1.0,280.9594421386719,283.9979248046875,296.1964111328125,298.9846496582031,293.1499938964844,293.1499938964844,281.25,39577.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060262203216553,1.0,0.0,0.0,3.332491159439087,3.332512855529785,7.41022347483522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.3115234375,0.0,1232.2237548828125,1895.4371337890625,0.0,2526.647705078125,0.8387194275856018,1.0,0.0,3.0,1.0,0.0
18085020,297.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.9990000128746032,0.3590564131736755,0.3095923960208893,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.8584073781967163,0.2182726413011551,0.2695685923099518,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.9050725102424622,0.2554270923137665,0.1790182292461395,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.8426098227500916,0.2059350311756134,0.1957529187202453,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.7475465536117554,0.1423997730016708,0.6449896097183228,285.0753173828125,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3767395019531,285.0732116699219,1.0,0.3451869487762451,1.0,1.0,0.0,1.0,-1.8444349765777588,1.8444322347640991,2.7415735530667007e-06,1.4165557622909546,0.9771657586097716,0.9771657586097716,0.0,51.05165100097656,82.0,43074.8515625,0.0,518.2496948242188,1.0,281.2409362792969,284.1239013671875,296.14776611328125,298.8999938964844,293.1499938964844,293.1499938964844,280.95001220703125,30153.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997089624404907,1.0,0.0,0.0,3.574847459793091,3.574869632720948,8.5272364458433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.61474609375,0.0,1408.30859375,1895.4371337890625,0.0,2468.7646484375,0.8841730356216431,1.0,0.0,3.0,1.0,0.0
18085080,297.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.9990000128746032,0.3590564131736755,0.3095923960208893,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.8584073781967163,0.2182726413011551,0.2695685923099518,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.9050725102424622,0.2554270923137665,0.1790182292461395,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.8426098227500916,0.2059350311756134,0.1957529187202453,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.7475465536117554,0.1423997730016708,0.6449896097183228,285.0753173828125,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3767395019531,285.0732116699219,1.0,0.3451869487762451,1.0,1.0,0.0,1.0,-1.8444349765777588,1.8444322347640991,2.7415735530667007e-06,1.4165557622909546,0.9771657586097716,0.9771657586097716,0.0,51.05165100097656,82.0,43074.8515625,0.0,518.2496948242188,1.0,281.2409362792969,284.1239013671875,296.14776611328125,298.8999938964844,293.1499938964844,293.1499938964844,280.95001220703125,30153.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997089624404907,1.0,0.0,0.0,3.574847459793091,3.574869632720948,8.5272364458433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.61474609375,0.0,1408.30859375,1895.4371337890625,0.0,2468.7646484375,0.8841730356216431,1.0,0.0,3.0,1.0,0.0
18085140,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9723069667816162,0.355618268251419,0.3208231031894684,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8229244351387024,0.2185615748167038,0.2706930041313171,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8646796345710754,0.2556131482124328,0.1796378642320633,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8077870011329651,0.2061063051223755,0.1964958608150482,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7158563137054443,0.1416144669055938,0.6442091464996338,284.8849182128906,284.95001220703125,296.0833435058594,293.1493530273437,296.0822448730469,297.33013916015625,284.88836669921875,1.0,0.3558772206306457,1.0,1.0,0.0,1.0,-1.859624028205872,1.8596211671829224,2.7879984827450244e-06,1.4299373626708984,0.8542161583900452,0.8542161583900452,0.0,60.43978500366211,85.0,44054.06640625,0.0,558.2317504882812,1.0,280.95733642578125,283.9206237792969,296.2153015136719,299.1191711425781,293.1499938964844,293.1499938964844,281.25,37916.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81783527135849,1.0,0.0,0.0,3.549182176589966,3.5492055416107178,8.405235121244914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.8251953125,0.0,1437.8101806640625,1895.4371337890625,0.0,2635.526123046875,0.8834788799285889,1.0,0.0,3.0,1.0,0.0
