time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085200,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9723069667816162,0.355618268251419,0.3208231031894684,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8229244351387024,0.2185615748167038,0.2706930041313171,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8646796345710754,0.2556131482124328,0.1796378642320633,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8077870011329651,0.2061063051223755,0.1964958608150482,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7158563137054443,0.1416144669055938,0.6442091464996338,284.8849182128906,284.95001220703125,296.0833435058594,293.1493530273437,296.0822448730469,297.33013916015625,284.88836669921875,1.0,0.3558772206306457,1.0,1.0,0.0,1.0,-1.859624028205872,1.8596211671829224,2.7879984827450244e-06,1.4299373626708984,0.8542161583900452,0.8542161583900452,0.0,60.43978500366211,85.0,44054.06640625,0.0,558.2317504882812,1.0,280.95733642578125,283.9206237792969,296.2153015136719,299.1191711425781,293.1499938964844,293.1499938964844,281.25,37916.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81783527135849,1.0,0.0,0.0,3.549182176589966,3.5492055416107178,8.405235121244914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.8251953125,0.0,1437.8101806640625,1895.4371337890625,0.0,2635.526123046875,0.8834788799285889,1.0,0.0,3.0,1.0,0.0
18085260,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9395439624786376,0.3577570915222168,0.321901798248291,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7971017956733704,0.2190447598695755,0.2715211510658264,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8378642797470093,0.256107896566391,0.1800789088010788,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7813065052032471,0.2064552456140518,0.1970144659280777,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6905347108840942,0.1409225314855575,0.6420945525169373,285.036865234375,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3193359375,285.03277587890625,1.0,0.363720029592514,1.0,1.0,0.0,1.0,-1.8603618144989007,1.8603590726852417,2.7871119527844712e-06,1.4282838106155396,0.9841166734695436,0.9841166734695436,0.0,68.66779327392578,73.0,43595.66015625,0.0,584.7875366210938,1.0,281.2425231933594,284.0606689453125,296.1288452148437,298.93914794921875,293.1499938964844,293.1499938964844,280.95001220703125,31736.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109708428382874,1.0,0.0,0.0,3.702216625213623,3.702240467071533,9.145699664259156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.89794921875,0.0,1559.683349609375,1895.4371337890625,0.0,2572.136962890625,0.9138780832290648,1.0,0.0,3.0,1.0,0.0
18085320,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9395439624786376,0.3577570915222168,0.321901798248291,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7971017956733704,0.2190447598695755,0.2715211510658264,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8378642797470093,0.256107896566391,0.1800789088010788,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7813065052032471,0.2064552456140518,0.1970144659280777,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6905347108840942,0.1409225314855575,0.6420945525169373,285.036865234375,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3193359375,285.03277587890625,1.0,0.363720029592514,1.0,1.0,0.0,1.0,-1.8603618144989007,1.8603590726852417,2.7871119527844712e-06,1.4282838106155396,0.9841166734695436,0.9841166734695436,0.0,68.66779327392578,73.0,43595.66015625,0.0,584.7875366210938,1.0,281.2425231933594,284.0606689453125,296.1288452148437,298.93914794921875,293.1499938964844,293.1499938964844,280.95001220703125,31736.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109708428382874,1.0,0.0,0.0,3.702216625213623,3.702240467071533,9.145699664259156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.89794921875,0.0,1559.683349609375,1895.4371337890625,0.0,2572.136962890625,0.9138780832290648,1.0,0.0,3.0,1.0,0.0
18085380,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.9351083040237428,0.3600638508796692,0.3242148458957672,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.7922004461288452,0.2191208153963089,0.2719230055809021,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8330220580101013,0.2560316026210785,0.1802417188882827,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.7764137387275696,0.2064201086759567,0.1972101032733917,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.6846175789833069,0.1400766670703888,0.6390819549560547,284.86187744140625,284.95001220703125,296.1566772460937,293.1343078613281,296.15557861328125,297.3110656738281,284.8690185546875,1.0,0.3647826015949249,1.0,1.0,0.0,1.0,-1.8603267669677728,1.860323905944824,2.7817786758532748e-06,1.4244258403778076,0.842634379863739,0.842634379863739,0.0,70.36275482177734,61.0,44038.6796875,0.0,590.1296997070312,1.0,280.9570007324219,283.8935852050781,296.1724548339844,299.0785522460937,293.1499938964844,293.1499938964844,281.25,40294.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231601715087891,1.0,0.0,0.0,3.576378345489502,3.576402425765991,8.534541962035291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.4404296875,0.0,1484.27685546875,1895.4371337890625,0.0,2684.870849609375,0.8917954564094543,1.0,0.0,3.0,1.0,0.0
18085440,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.9351083040237428,0.3600638508796692,0.3242148458957672,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.7922004461288452,0.2191208153963089,0.2719230055809021,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8330220580101013,0.2560316026210785,0.1802417188882827,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.7764137387275696,0.2064201086759567,0.1972101032733917,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.6846175789833069,0.1400766670703888,0.6390819549560547,284.86187744140625,284.95001220703125,296.1566772460937,293.1343078613281,296.15557861328125,297.3110656738281,284.8690185546875,1.0,0.3647826015949249,1.0,1.0,0.0,1.0,-1.8603267669677728,1.860323905944824,2.7817786758532748e-06,1.4244258403778076,0.842634379863739,0.842634379863739,0.0,70.36275482177734,61.0,44038.6796875,0.0,590.1296997070312,1.0,280.9570007324219,283.8935852050781,296.1724548339844,299.0785522460937,293.1499938964844,293.1499938964844,281.25,40294.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231601715087891,1.0,0.0,0.0,3.576378345489502,3.576402425765991,8.534541962035291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.4404296875,0.0,1484.27685546875,1895.4371337890625,0.0,2684.870849609375,0.8917954564094543,1.0,0.0,3.0,1.0,0.0
18085500,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9399929642677308,0.3617775440216064,0.3253843188285827,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7949237823486328,0.2193148732185363,0.2719397246837616,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8355614542961121,0.2562154233455658,0.1802091747522354,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.778984785079956,0.2065484374761581,0.197168543934822,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.6862784624099731,0.1397705078125,0.6370822191238403,285.016357421875,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3104858398437,285.0297546386719,1.0,0.3635739386081695,1.0,1.0,0.0,1.0,-1.8592529296875,1.8592500686645508,2.776368091872428e-06,1.4219233989715576,0.9395155310630798,0.9395155310630798,0.0,69.3534927368164,61.0,43403.52734375,0.0,586.1704711914062,1.0,281.2001647949219,284.0609741210937,296.0948486328125,298.85479736328125,293.1499938964844,293.1499938964844,281.25,34573.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155955076217651,1.0,0.0,0.0,3.61306405067444,3.6130874156951904,8.710530892130919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.7763671875,0.0,1481.899169921875,1895.4371337890625,0.0,2614.814208984375,0.8985840082168579,1.0,0.0,3.0,1.0,0.0
18085560,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9501399993896484,0.3638130724430084,0.3270422518253326,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8016278743743896,0.2196900844573974,0.272213339805603,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8419989943504333,0.2566200792789459,0.1803785860538482,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7854499220848083,0.2068496942520141,0.1973116397857666,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.691523015499115,0.1396198719739914,0.6357367038726807,285.030517578125,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3128356933594,285.027099609375,1.0,0.3615708649158478,1.0,1.0,0.0,1.0,-1.8602536916732788,1.8602509498596191,2.7776591196015943e-06,1.4215002059936523,0.9765663743019104,0.9765663743019104,0.0,67.20600128173828,49.0,43559.96484375,0.0,580.0804443359375,1.0,281.2425537109375,284.0468139648437,296.0971984863281,298.9015808105469,293.1499938964844,293.1499938964844,280.95001220703125,32353.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123956918716431,1.0,0.0,0.0,3.716464519500733,3.7164885997772217,9.21622927307908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.2734375,0.0,1580.59716796875,1895.4371337890625,0.0,2585.2724609375,0.9176009297370912,1.0,0.0,3.0,1.0,0.0
18085620,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9763864874839784,0.3665660619735718,0.3296077847480774,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8210110068321228,0.2199090868234634,0.2723774015903473,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8619858026504517,0.2566789090633392,0.1804035156965255,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8051972985267639,0.2069518566131591,0.1973191350698471,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7081371545791626,0.1390149593353271,0.6323550343513489,284.8653564453125,284.95001220703125,296.2300109863281,293.1226501464844,296.2289123535156,297.30828857421875,284.8728942871094,1.0,0.3555610775947571,1.0,1.0,0.0,1.0,-1.8594681024551392,1.8594653606414795,2.774973381747259e-06,1.4206022024154663,0.8404752612113953,0.8404752612113953,0.0,61.19441986083984,37.0,43961.81640625,0.0,560.4911499023438,1.0,280.9569702148437,283.8904724121094,296.1527404785156,299.0506896972656,293.1499938964844,293.1499938964844,281.25,40646.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230819702148438,1.0,0.0,0.0,3.5736963748931885,3.5737204551696777,8.521745940015535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.560546875,0.0,1483.9581298828125,1895.4371337890625,0.0,2684.14501953125,0.891620397567749,1.0,0.0,3.0,1.0,0.0
18085680,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9763864874839784,0.3665660619735718,0.3296077847480774,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8210110068321228,0.2199090868234634,0.2723774015903473,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8619858026504517,0.2566789090633392,0.1804035156965255,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8051972985267639,0.2069518566131591,0.1973191350698471,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7081371545791626,0.1390149593353271,0.6323550343513489,284.8653564453125,284.95001220703125,296.2300109863281,293.1226501464844,296.2289123535156,297.30828857421875,284.8728942871094,1.0,0.3555610775947571,1.0,1.0,0.0,1.0,-1.8594681024551392,1.8594653606414795,2.774973381747259e-06,1.4206022024154663,0.8404752612113953,0.8404752612113953,0.0,61.19441986083984,37.0,43961.81640625,0.0,560.4911499023438,1.0,280.9569702148437,283.8904724121094,296.1527404785156,299.0506896972656,293.1499938964844,293.1499938964844,281.25,40646.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230819702148438,1.0,0.0,0.0,3.5736963748931885,3.5737204551696777,8.521745940015535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.560546875,0.0,1483.9581298828125,1895.4371337890625,0.0,2684.14501953125,0.891620397567749,1.0,0.0,3.0,1.0,0.0
18085740,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9990000128746032,0.3708446025848388,0.3243953287601471,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8485835194587708,0.2205962389707565,0.2726202607154846,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8931554555892944,0.257359892129898,0.1804989576339721,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8325101137161255,0.2074929624795913,0.1973782777786255,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7310342192649841,0.1387350708246231,0.6291336417198181,285.0309753417969,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3123474121094,285.0254821777344,1.0,0.3473628759384155,1.0,1.0,0.0,1.0,-1.852479338645935,1.852476596832276,2.7575406420510262e-06,1.4173401594161987,0.9746493697166444,0.9746493697166444,0.0,53.855838775634766,25.0,43397.01171875,0.0,531.708740234375,1.0,281.2427062988281,284.0384826660156,296.0848999023437,298.88201904296875,293.1499938964844,293.1499938964844,280.95001220703125,32371.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118211030960083,1.0,0.0,0.0,3.715855121612549,3.715879201889038,9.21320747693244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.591796875,0.0,1580.03759765625,1895.4371337890625,0.0,2579.973876953125,0.9173909425735474,1.0,0.0,3.0,1.0,0.0
18085800,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9990000128746032,0.3708446025848388,0.3243953287601471,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8485835194587708,0.2205962389707565,0.2726202607154846,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8931554555892944,0.257359892129898,0.1804989576339721,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8325101137161255,0.2074929624795913,0.1973782777786255,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7310342192649841,0.1387350708246231,0.6291336417198181,285.0309753417969,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3123474121094,285.0254821777344,1.0,0.3473628759384155,1.0,1.0,0.0,1.0,-1.852479338645935,1.852476596832276,2.7575406420510262e-06,1.4173401594161987,0.9746493697166444,0.9746493697166444,0.0,53.855838775634766,25.0,43397.01171875,0.0,531.708740234375,1.0,281.2427062988281,284.0384826660156,296.0848999023437,298.88201904296875,293.1499938964844,293.1499938964844,280.95001220703125,32371.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118211030960083,1.0,0.0,0.0,3.715855121612549,3.715879201889038,9.21320747693244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.591796875,0.0,1580.03759765625,1895.4371337890625,0.0,2579.973876953125,0.9173909425735474,1.0,0.0,3.0,1.0,0.0
18085860,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.9990000128746032,0.3794967234134674,0.2964766323566437,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.874379575252533,0.2207721620798111,0.2728243470191955,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.922791063785553,0.2573209404945373,0.1805136352777481,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.8567558526992798,0.2075481861829757,0.1974122524261474,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.7509093880653381,0.1382405757904052,0.6264000535011292,284.840576171875,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3377380371094,284.8488464355469,1.0,0.3361230194568634,1.0,1.0,0.0,1.0,-1.813220381736756,1.8132177591323853,2.648906729518785e-06,1.39002788066864,0.8111058473587036,0.8111058473587036,0.0,47.91331100463867,28.0,42935.16015625,0.0,487.94720458984375,1.0,280.9571838378906,283.87823486328125,296.1340026855469,298.9864807128906,293.1499938964844,293.1499938964844,281.25,42852.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204517960548401,1.0,0.0,0.0,3.502575159072876,3.502599000930786,8.185934348148294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.0419921875,0.0,1424.452392578125,1895.4371337890625,0.0,2659.75537109375,0.8774167895317078,1.0,0.0,3.0,1.0,0.0
18085920,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.9990000128746032,0.3794967234134674,0.2964766323566437,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.874379575252533,0.2207721620798111,0.2728243470191955,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.922791063785553,0.2573209404945373,0.1805136352777481,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.8567558526992798,0.2075481861829757,0.1974122524261474,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.7509093880653381,0.1382405757904052,0.6264000535011292,284.840576171875,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3377380371094,284.8488464355469,1.0,0.3361230194568634,1.0,1.0,0.0,1.0,-1.813220381736756,1.8132177591323853,2.648906729518785e-06,1.39002788066864,0.8111058473587036,0.8111058473587036,0.0,47.91331100463867,28.0,42935.16015625,0.0,487.94720458984375,1.0,280.9571838378906,283.87823486328125,296.1340026855469,298.9864807128906,293.1499938964844,293.1499938964844,281.25,42852.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204517960548401,1.0,0.0,0.0,3.502575159072876,3.502599000930786,8.185934348148294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.0419921875,0.0,1424.452392578125,1895.4371337890625,0.0,2659.75537109375,0.8774167895317078,1.0,0.0,3.0,1.0,0.0
18085980,297.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9990000128746032,0.3927353918552398,0.2745969295501709,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8980033993721008,0.2214268296957016,0.2731963396072387,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.950566828250885,0.2579196393489837,0.1806468218564987,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.879212498664856,0.2080472260713577,0.1975635588169098,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.769500195980072,0.1382686793804168,0.6249717473983765,284.9957580566406,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.3909606933594,284.9910583496094,1.0,0.3285593390464782,1.0,1.0,0.0,1.0,-1.7859042882919312,1.785901665687561,2.5750584882189287e-06,1.371188402175903,0.9194928407669068,0.9194928407669068,0.0,43.66588592529297,46.0,41960.7890625,0.0,457.6564636230469,1.0,281.2416381835937,284.025146484375,296.05828857421875,298.7729797363281,293.1499938964844,293.1499938964844,280.95001220703125,33533.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042687773704529,1.0,0.0,0.0,3.6065523624420166,3.6065754890441895,8.679161282998393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.72705078125,0.0,1467.131103515625,1895.4371337890625,0.0,2510.517822265625,0.8935532569885254,1.0,0.0,3.0,1.0,0.0
18086040,297.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9990000128746032,0.3927353918552398,0.2745969295501709,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8980033993721008,0.2214268296957016,0.2731963396072387,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.950566828250885,0.2579196393489837,0.1806468218564987,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.879212498664856,0.2080472260713577,0.1975635588169098,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.769500195980072,0.1382686793804168,0.6249717473983765,284.9957580566406,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.3909606933594,284.9910583496094,1.0,0.3285593390464782,1.0,1.0,0.0,1.0,-1.7859042882919312,1.785901665687561,2.5750584882189287e-06,1.371188402175903,0.9194928407669068,0.9194928407669068,0.0,43.66588592529297,46.0,41960.7890625,0.0,457.6564636230469,1.0,281.2416381835937,284.025146484375,296.05828857421875,298.7729797363281,293.1499938964844,293.1499938964844,280.95001220703125,33533.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042687773704529,1.0,0.0,0.0,3.6065523624420166,3.6065754890441895,8.679161282998393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.72705078125,0.0,1467.131103515625,1895.4371337890625,0.0,2510.517822265625,0.8935532569885254,1.0,0.0,3.0,1.0,0.0
18086100,297.60137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.9990000128746032,0.3987872302532196,0.2718236148357391,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.9015873670578004,0.221660315990448,0.2735898494720459,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.9544528722763062,0.2580580711364746,0.1808371841907501,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8826032876968384,0.2082060426473617,0.197791114449501,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7722524404525757,0.1383035629987716,0.6252574920654297,284.8531799316406,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.41485595703125,284.8393859863281,1.0,0.3282397091388702,1.0,1.0,0.0,1.0,-1.7837685346603394,1.7837659120559692,2.569974867583369e-06,1.3702057600021362,0.8192403316497803,0.8192403316497803,0.0,43.18868637084961,46.0,42482.16015625,0.0,454.8868103027344,1.0,280.9988098144531,283.86474609375,296.1293334960937,298.9720764160156,293.1499938964844,293.1499938964844,280.95001220703125,38710.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809386670589447,1.0,0.0,0.0,3.552738666534424,3.552762269973755,8.422089194937143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.25537109375,0.0,1447.3702392578125,1895.4371337890625,0.0,2557.54638671875,0.8825650215148926,1.0,0.0,3.0,1.0,0.0
18086160,297.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9990000128746032,0.4033836722373962,0.2753806412220001,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8977999091148376,0.2217858284711837,0.273795485496521,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9499934911727904,0.2580518424510956,0.1808656901121139,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8788418769836426,0.2082587629556656,0.1978818327188491,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7688770890235901,0.1382545828819275,0.6252443194389343,284.88446044921875,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.4294128417969,284.8959350585937,1.0,0.3297955393791199,1.0,1.0,0.0,1.0,-1.7883495092391968,1.7883470058441162,2.583306468295632e-06,1.3741689920425415,0.8074551820755005,0.8074551820755005,0.0,43.87924957275391,64.0,42163.15625,0.0,459.83099365234375,1.0,280.95867919921875,283.9383239746094,296.12176513671875,298.8996276855469,293.1499938964844,293.1499938964844,281.25,41808.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099933862686157,1.0,0.0,0.0,3.3734796047210693,3.373502016067505,7.593631039526372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.3134765625,0.0,1286.90380859375,1895.4371337890625,0.0,2563.132568359375,0.8498138785362244,1.0,0.0,3.0,1.0,0.0
18086220,297.619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.9990000128746032,0.4094633758068084,0.2950210571289062,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8780175447463989,0.2226681411266327,0.274833083152771,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9262683391571044,0.2588598132133484,0.1813714504241943,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.859706461429596,0.208950012922287,0.1985117346048355,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.7521013021469116,0.1384488046169281,0.6264063715934753,285.0545654296875,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.4356689453125,285.0523376464844,1.0,0.3378219306468963,1.0,1.0,0.0,1.0,-1.8156358003616333,1.8156331777572632,2.660164682311006e-06,1.3952103853225708,0.9573081731796264,0.9573081731796264,0.0,47.809757232666016,82.0,42414.85546875,0.0,489.1997985839844,1.0,281.2410583496094,284.0743408203125,296.0832824707031,298.7963256835937,293.1499938964844,293.1499938964844,280.95001220703125,31190.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982515096664429,1.0,0.0,0.0,3.5811829566955566,3.581205368041992,8.557487944926834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.50390625,0.0,1422.6357421875,1895.4371337890625,0.0,2455.44970703125,0.8863757848739624,1.0,0.0,3.0,1.0,0.0
18086280,297.619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.9990000128746032,0.4094633758068084,0.2950210571289062,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8780175447463989,0.2226681411266327,0.274833083152771,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9262683391571044,0.2588598132133484,0.1813714504241943,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.859706461429596,0.208950012922287,0.1985117346048355,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.7521013021469116,0.1384488046169281,0.6264063715934753,285.0545654296875,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.4356689453125,285.0523376464844,1.0,0.3378219306468963,1.0,1.0,0.0,1.0,-1.8156358003616333,1.8156331777572632,2.660164682311006e-06,1.3952103853225708,0.9573081731796264,0.9573081731796264,0.0,47.809757232666016,82.0,42414.85546875,0.0,489.1997985839844,1.0,281.2410583496094,284.0743408203125,296.0832824707031,298.7963256835937,293.1499938964844,293.1499938964844,280.95001220703125,31190.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982515096664429,1.0,0.0,0.0,3.5811829566955566,3.581205368041992,8.557487944926834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.50390625,0.0,1422.6357421875,1895.4371337890625,0.0,2455.44970703125,0.8863757848739624,1.0,0.0,3.0,1.0,0.0
18086340,297.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.409072607755661,0.3291051089763641,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8479076027870178,0.2230803221464157,0.2758922278881073,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8909763693809509,0.2589855492115021,0.1818209439516067,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8311009407043457,0.2091898322105407,0.199156641960144,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7269926071166992,0.1380911022424698,0.6268921494483948,284.911376953125,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.4002380371094,284.9193115234375,1.0,0.3510867953300476,1.0,1.0,0.0,1.0,-1.859429717063904,1.8594268560409544,2.7855212465510704e-06,1.4283920526504517,0.8610561490058899,0.8610561490058899,0.0,55.099571228027344,100.0,43854.1640625,0.0,541.1784057617188,1.0,280.9576721191406,283.9197692871094,296.1749267578125,299.0393371582031,293.1499938964844,293.1499938964844,281.25,37777.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813097357749939,1.0,0.0,0.0,3.5323805809021,3.5324037075042725,8.325843623424589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.02685546875,0.0,1419.075927734375,1895.4371337890625,0.0,2591.7451171875,0.8805578947067261,1.0,0.0,3.0,1.0,0.0
18086400,297.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.409072607755661,0.3291051089763641,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8479076027870178,0.2230803221464157,0.2758922278881073,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8909763693809509,0.2589855492115021,0.1818209439516067,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8311009407043457,0.2091898322105407,0.199156641960144,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7269926071166992,0.1380911022424698,0.6268921494483948,284.911376953125,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.4002380371094,284.9193115234375,1.0,0.3510867953300476,1.0,1.0,0.0,1.0,-1.859429717063904,1.8594268560409544,2.7855212465510704e-06,1.4283920526504517,0.8610561490058899,0.8610561490058899,0.0,55.099571228027344,100.0,43854.1640625,0.0,541.1784057617188,1.0,280.9576721191406,283.9197692871094,296.1749267578125,299.0393371582031,293.1499938964844,293.1499938964844,281.25,37777.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813097357749939,1.0,0.0,0.0,3.5323805809021,3.5324037075042725,8.325843623424589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.02685546875,0.0,1419.075927734375,1895.4371337890625,0.0,2591.7451171875,0.8805578947067261,1.0,0.0,3.0,1.0,0.0
18086460,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.9932371973991394,0.4050098657608032,0.365697979927063,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.8145583868026733,0.2241944968700409,0.2773910760879516,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.853127121925354,0.2599390745162964,0.1825249195098877,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7972111105918884,0.2100962698459625,0.2001258283853531,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.6954901814460754,0.1379832178354263,0.6274663805961609,285.1112670898437,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.344482421875,285.11138916015625,1.0,0.3679021894931793,1.0,1.0,0.0,1.0,-1.9081101417541504,1.908107161521912,2.9295617878233315e-06,1.465788960456848,1.0,1.0,0.0,66.0433349609375,103.0,44404.5859375,0.0,610.6909790039062,1.0,281.2424621582031,284.0885925292969,296.1333312988281,298.96661376953125,293.1499938964844,293.1499938964844,280.95001220703125,31338.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092995285987854,1.0,0.0,0.0,3.730642318725586,3.730666399002075,9.286681006415164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.02392578125,0.0,1589.103759765625,1895.4371337890625,0.0,2556.744140625,0.9197144508361816,1.0,0.0,3.0,1.0,0.0
18086520,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.9932371973991394,0.4050098657608032,0.365697979927063,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.8145583868026733,0.2241944968700409,0.2773910760879516,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.853127121925354,0.2599390745162964,0.1825249195098877,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7972111105918884,0.2100962698459625,0.2001258283853531,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.6954901814460754,0.1379832178354263,0.6274663805961609,285.1112670898437,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.344482421875,285.11138916015625,1.0,0.3679021894931793,1.0,1.0,0.0,1.0,-1.9081101417541504,1.908107161521912,2.9295617878233315e-06,1.465788960456848,1.0,1.0,0.0,66.0433349609375,103.0,44404.5859375,0.0,610.6909790039062,1.0,281.2424621582031,284.0885925292969,296.1333312988281,298.96661376953125,293.1499938964844,293.1499938964844,280.95001220703125,31338.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092995285987854,1.0,0.0,0.0,3.730642318725586,3.730666399002075,9.286681006415164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.02392578125,0.0,1589.103759765625,1895.4371337890625,0.0,2556.744140625,0.9197144508361816,1.0,0.0,3.0,1.0,0.0
18086580,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.952570378780365,0.4041661918163299,0.3642456233501434,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7813636064529419,0.2251560091972351,0.2794027030467987,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8202314376831055,0.2604930996894836,0.1834478825330734,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.764530599117279,0.2108752876520156,0.2014901936054229,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6649962663650513,0.1378462761640548,0.6295014023780823,284.894287109375,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3134765625,284.89581298828125,1.0,0.3796265721321106,1.0,1.0,0.0,1.0,-1.912786245346069,1.9127832651138303,2.9428051675495226e-06,1.4688061475753784,0.9074174761772156,0.9074174761772156,0.0,78.56825256347656,91.0,45423.796875,0.0,655.1358032226562,1.0,280.956298828125,283.85467529296875,296.2028503417969,299.1847229003906,293.1499938964844,293.1499938964844,280.6499938964844,36624.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271260857582092,1.0,0.0,0.0,3.743709802627564,3.743734836578369,9.35185198613908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.38623046875,0.0,1644.73486328125,1895.4371337890625,0.0,2721.708740234375,0.9260297417640686,1.0,0.0,3.0,1.0,0.0
18086640,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.952570378780365,0.4041661918163299,0.3642456233501434,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7813636064529419,0.2251560091972351,0.2794027030467987,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8202314376831055,0.2604930996894836,0.1834478825330734,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.764530599117279,0.2108752876520156,0.2014901936054229,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6649962663650513,0.1378462761640548,0.6295014023780823,284.894287109375,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3134765625,284.89581298828125,1.0,0.3796265721321106,1.0,1.0,0.0,1.0,-1.912786245346069,1.9127832651138303,2.9428051675495226e-06,1.4688061475753784,0.9074174761772156,0.9074174761772156,0.0,78.56825256347656,91.0,45423.796875,0.0,655.1358032226562,1.0,280.956298828125,283.85467529296875,296.2028503417969,299.1847229003906,293.1499938964844,293.1499938964844,280.6499938964844,36624.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271260857582092,1.0,0.0,0.0,3.743709802627564,3.743734836578369,9.35185198613908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.38623046875,0.0,1644.73486328125,1895.4371337890625,0.0,2721.708740234375,0.9260297417640686,1.0,0.0,3.0,1.0,0.0
18086700,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870178222656,0.9438241720199584,0.4049949944019317,0.3648397028446197,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.7749747037887573,0.2255517095327377,0.2800542712211609,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.8136512041091919,0.2606215178966522,0.1836414188146591,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.7584009170532227,0.2111855149269104,0.2019102424383163,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7949523925781,0.6590427756309509,0.1377898007631302,0.6297274231910706,284.7884521484375,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3082580566406,284.7820129394531,1.0,0.3822352886199951,1.0,1.0,0.0,1.0,-1.915110468864441,1.915107488632202,2.949633881144109e-06,1.4704707860946655,0.8039008378982544,0.8039008378982544,0.0,81.57356262207031,91.0,45947.4609375,0.0,666.7056274414062,1.0,280.6985168457031,283.73193359375,296.2207336425781,299.3099060058594,293.1499938964844,293.1499938964844,280.6499938964844,42295.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359103202819824,1.0,0.0,0.0,3.6208744049072266,3.620899200439453,8.748230015953595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.2080078125,0.0,1547.7314453125,1895.4371337890625,0.0,2803.5302734375,0.9000540971755981,1.0,0.0,3.0,1.0,0.0
18086760,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.941431164741516,0.4063507616519928,0.3657795786857605,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7730700373649597,0.2260499447584152,0.2806116342544555,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8113976716995239,0.260869026184082,0.183769091963768,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7565329074859619,0.2115913927555084,0.2022573351860046,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.6569960713386536,0.1378419399261474,0.6298096179962158,284.8626708984375,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3067321777344,284.8739624023437,1.0,0.3833551406860351,1.0,1.0,0.0,1.0,-1.9174214601516724,1.9174184799194336,2.9564589567598887e-06,1.472144365310669,0.807590901851654,0.807590901851654,0.0,82.69684600830078,79.0,45569.49609375,0.0,672.1487426757812,1.0,280.6584167480469,283.8373107910156,296.1771240234375,299.1805114746094,293.1499938964844,293.1499938964844,280.95001220703125,43261.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370161056518555,1.0,0.0,0.0,3.418881416320801,3.4189045429229736,7.79940307893412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.3603515625,0.0,1341.806884765625,1895.4371337890625,0.0,2813.849853515625,0.8616757392883301,1.0,0.0,3.0,1.0,0.0
18086820,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9530709385871888,0.4111502468585968,0.3695066571235657,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7809016704559326,0.2279980927705764,0.2825389802455902,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8185555934906006,0.2625159323215484,0.1846226751804351,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7638134956359863,0.2133020311594009,0.2035295367240905,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.6630421280860901,0.1387380808591842,0.632274329662323,285.02325439453125,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3194580078125,285.0205993652344,1.0,0.382473737001419,1.0,1.0,0.0,1.0,-1.9291836023330688,1.92918062210083,2.991782594108372e-06,1.4809755086898804,0.9345147609710692,0.9345147609710692,0.0,80.36921691894531,67.0,45477.33203125,0.0,673.6173095703125,1.0,280.9412841796875,283.9727783203125,296.116455078125,299.02740478515625,293.1499938964844,293.1499938964844,280.6499938964844,32475.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824856698513031,1.0,0.0,0.0,3.588346004486084,3.5883688926696777,8.591755999987072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.06103515625,0.0,1439.726806640625,1895.4371337890625,0.0,2700.62060546875,0.8888275623321533,1.0,0.0,3.0,1.0,0.0
18086880,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9530709385871888,0.4111502468585968,0.3695066571235657,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7809016704559326,0.2279980927705764,0.2825389802455902,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8185555934906006,0.2625159323215484,0.1846226751804351,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7638134956359863,0.2133020311594009,0.2035295367240905,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.6630421280860901,0.1387380808591842,0.632274329662323,285.02325439453125,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3194580078125,285.0205993652344,1.0,0.382473737001419,1.0,1.0,0.0,1.0,-1.9291836023330688,1.92918062210083,2.991782594108372e-06,1.4809755086898804,0.9345147609710692,0.9345147609710692,0.0,80.36921691894531,67.0,45477.33203125,0.0,673.6173095703125,1.0,280.9412841796875,283.9727783203125,296.116455078125,299.02740478515625,293.1499938964844,293.1499938964844,280.6499938964844,32475.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824856698513031,1.0,0.0,0.0,3.588346004486084,3.5883688926696777,8.591755999987072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.06103515625,0.0,1439.726806640625,1895.4371337890625,0.0,2700.62060546875,0.8888275623321533,1.0,0.0,3.0,1.0,0.0
18086940,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9748172760009766,0.4149016439914703,0.3729272782802582,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7983201146125793,0.2297617197036743,0.2845224142074585,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.834455132484436,0.2637574076652527,0.1854313164949417,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7804098129272461,0.2148433476686477,0.2048405110836029,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6777780652046204,0.139708936214447,0.6356568336486816,284.8973693847656,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.32586669921875,284.9052734375,1.0,0.3786734044551849,1.0,1.0,0.0,1.0,-1.9417335987091064,1.941730499267578,3.029769004569971e-06,1.490422010421753,0.8309959173202515,0.8309959173202515,0.0,74.62528991699219,55.0,46154.13671875,0.0,664.39892578125,1.0,280.65802001953125,283.8502502441406,296.1895751953125,299.2090759277344,293.1499938964844,293.1499938964844,280.95001220703125,39805.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353567123413086,1.0,0.0,0.0,3.449880838394165,3.449903726577759,7.941481499074143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.23583984375,0.0,1348.6258544921875,1895.4371337890625,0.0,2798.365478515625,0.8642942309379578,1.0,0.0,3.0,1.0,0.0
18087000,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9748172760009766,0.4149016439914703,0.3729272782802582,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7983201146125793,0.2297617197036743,0.2845224142074585,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.834455132484436,0.2637574076652527,0.1854313164949417,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7804098129272461,0.2148433476686477,0.2048405110836029,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6777780652046204,0.139708936214447,0.6356568336486816,284.8973693847656,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.32586669921875,284.9052734375,1.0,0.3786734044551849,1.0,1.0,0.0,1.0,-1.9417335987091064,1.941730499267578,3.029769004569971e-06,1.490422010421753,0.8309959173202515,0.8309959173202515,0.0,74.62528991699219,55.0,46154.13671875,0.0,664.39892578125,1.0,280.65802001953125,283.8502502441406,296.1895751953125,299.2090759277344,293.1499938964844,293.1499938964844,280.95001220703125,39805.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353567123413086,1.0,0.0,0.0,3.449880838394165,3.449903726577759,7.941481499074143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.23583984375,0.0,1348.6258544921875,1895.4371337890625,0.0,2798.365478515625,0.8642942309379578,1.0,0.0,3.0,1.0,0.0
