time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087060,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.9990000128746032,0.4201023876667022,0.374979019165039,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8237589001655579,0.2321537435054779,0.286785364151001,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8596720099449158,0.2657319009304046,0.1863983124494552,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8062646985054016,0.2169687449932098,0.2063433974981308,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.7009711861610413,0.1411710977554321,0.6399734616279602,285.0462646484375,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3410339355469,285.0419311523437,1.0,0.3728653490543365,1.0,1.0,0.0,1.0,-1.9526779651641848,1.9526749849319456,3.0630326364189382e-06,1.4986021518707275,0.9685152769088744,0.9685152769088744,0.0,66.87939453125,43.0,46110.4140625,0.0,647.7284545898438,1.0,280.94189453125,283.9752197265625,296.1463623046875,299.0956420898437,293.1499938964844,293.1499938964844,280.6499938964844,31450.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826850950717926,1.0,0.0,0.0,3.639305830001831,3.639328956604004,8.837520226734341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.00439453125,0.0,1487.361572265625,1895.4371337890625,0.0,2719.15087890625,0.899513304233551,1.0,0.0,3.0,1.0,0.0
18087120,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.9990000128746032,0.4201023876667022,0.374979019165039,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8237589001655579,0.2321537435054779,0.286785364151001,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8596720099449158,0.2657319009304046,0.1863983124494552,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8062646985054016,0.2169687449932098,0.2063433974981308,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.7009711861610413,0.1411710977554321,0.6399734616279602,285.0462646484375,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3410339355469,285.0419311523437,1.0,0.3728653490543365,1.0,1.0,0.0,1.0,-1.9526779651641848,1.9526749849319456,3.0630326364189382e-06,1.4986021518707275,0.9685152769088744,0.9685152769088744,0.0,66.87939453125,43.0,46110.4140625,0.0,647.7284545898438,1.0,280.94189453125,283.9752197265625,296.1463623046875,299.0956420898437,293.1499938964844,293.1499938964844,280.6499938964844,31450.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826850950717926,1.0,0.0,0.0,3.639305830001831,3.639328956604004,8.837520226734341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.00439453125,0.0,1487.361572265625,1895.4371337890625,0.0,2719.15087890625,0.899513304233551,1.0,0.0,3.0,1.0,0.0
18087180,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9990000128746032,0.4286166429519653,0.3478553891181946,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8455849885940552,0.2341260612010955,0.2891193032264709,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8831983208656311,0.2670493423938751,0.187319666147232,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8278905153274536,0.2186914533376693,0.2078972607851028,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7209916114807129,0.1424959599971771,0.6451778411865234,284.8689270019531,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.3718566894531,284.87530517578125,1.0,0.3643000423908233,1.0,1.0,0.0,1.0,-1.933267831802368,1.9332648515701287,3.002083531100652e-06,1.482630729675293,0.8277708292007446,0.8277708292007446,0.0,60.53432846069336,31.0,46218.48828125,0.0,611.4827270507812,1.0,280.6581726074219,283.812255859375,296.2083435058594,299.2498474121094,293.1499938964844,293.1499938964844,280.95001220703125,40614.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383874297142029,1.0,0.0,0.0,3.495925188064575,3.495948553085327,8.154879651556257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.1298828125,0.0,1401.47900390625,1895.4371337890625,0.0,2826.652587890625,0.8744767308235168,1.0,0.0,3.0,1.0,0.0
18087240,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9990000128746032,0.4286166429519653,0.3478553891181946,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8455849885940552,0.2341260612010955,0.2891193032264709,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8831983208656311,0.2670493423938751,0.187319666147232,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8278905153274536,0.2186914533376693,0.2078972607851028,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7209916114807129,0.1424959599971771,0.6451778411865234,284.8689270019531,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.3718566894531,284.87530517578125,1.0,0.3643000423908233,1.0,1.0,0.0,1.0,-1.933267831802368,1.9332648515701287,3.002083531100652e-06,1.482630729675293,0.8277708292007446,0.8277708292007446,0.0,60.53432846069336,31.0,46218.48828125,0.0,611.4827270507812,1.0,280.6581726074219,283.812255859375,296.2083435058594,299.2498474121094,293.1499938964844,293.1499938964844,280.95001220703125,40614.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383874297142029,1.0,0.0,0.0,3.495925188064575,3.495948553085327,8.154879651556257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.1298828125,0.0,1401.47900390625,1895.4371337890625,0.0,2826.652587890625,0.8744767308235168,1.0,0.0,3.0,1.0,0.0
18087300,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.4355292618274688,0.3319069743156433,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8595932722091675,0.2353065311908722,0.290214478969574,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8981720805168152,0.2679439783096313,0.187714084982872,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8410235643386841,0.2197280079126358,0.2086153030395507,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7324753403663635,0.1433462500572204,0.647828221321106,285.0071105957031,284.95001220703125,296.7250061035156,293.1798095703125,296.72393798828125,297.4027709960937,285.0167541503906,1.0,0.3591178655624389,1.0,1.0,0.0,1.0,-1.9196478128433228,1.919644832611084,2.9605525924125686e-06,1.4720025062561035,0.9140434861183168,0.9140434861183168,0.0,56.98808288574219,31.0,45426.78515625,0.0,589.8255615234375,1.0,280.89825439453125,283.96337890625,296.13922119140625,299.0264587402344,293.1499938964844,293.1499938964844,280.95001220703125,34780.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304418921470642,1.0,0.0,0.0,3.532843828201294,3.532866716384888,8.328028684445599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.9970703125,0.0,1397.8570556640625,1895.4371337890625,0.0,2752.559814453125,0.8807535171508789,1.0,0.0,3.0,1.0,0.0
18087360,297.59930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9990000128746032,0.4439414441585541,0.3135002255439758,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8775852918624878,0.2366612255573272,0.2916243076324463,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9180060625076294,0.2690357267856598,0.1883305758237838,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8578420281410217,0.2209260463714599,0.2095566242933273,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7469512820243835,0.144393041729927,0.651495635509491,284.9991149902344,284.95001220703125,296.74334716796875,293.1840209960937,296.74224853515625,297.44293212890625,284.99365234375,1.0,0.3534579277038574,1.0,1.0,0.0,1.0,-1.905121803283692,1.9051189422607424,2.9167201773816487e-06,1.4607363939285278,0.9292863011360168,0.9292863011360168,0.0,53.11723327636719,34.0,45318.4140625,0.0,566.7568969726562,1.0,280.94189453125,283.9362487792969,296.1459045410156,299.0653991699219,293.1499938964844,293.1499938964844,280.6499938964844,33075.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263852000236511,1.0,0.0,0.0,3.621905565261841,3.6219289302825928,8.753214046919311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.59814453125,0.0,1480.4193115234375,1895.4371337890625,0.0,2714.82177734375,0.8965924382209778,1.0,0.0,3.0,1.0,0.0
18087420,297.7142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.4612979292869568,0.2868477404117584,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9077088236808776,0.238953486084938,0.2943196892738342,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9518080949783324,0.2705749869346618,0.1893792003393173,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8863801956176758,0.222920686006546,0.2113481760025024,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7722441554069519,0.1464388519525528,0.6597954630851746,284.8780822753906,284.95001220703125,296.7799987792969,293.1925964355469,296.7789001464844,297.52899169921875,284.887451171875,1.0,0.3467583656311035,1.0,1.0,0.0,1.0,-1.888971447944641,1.888968586921692,2.8681552066700533e-06,1.4480154514312744,0.8080624341964722,0.8080624341964722,0.0,47.9839973449707,54.0,45203.6796875,0.0,538.8314208984375,1.0,280.6586608886719,283.842041015625,296.2009582519531,299.1739807128906,293.1499938964844,293.1499938964844,280.95001220703125,41864.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326188325881958,1.0,0.0,0.0,3.3873450756073,3.3873677253723145,7.656181537640805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.0859375,0.0,1300.8392333984375,1895.4371337890625,0.0,2772.837890625,0.852777361869812,1.0,0.0,3.0,1.0,0.0
18087480,297.7142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.4612979292869568,0.2868477404117584,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9077088236808776,0.238953486084938,0.2943196892738342,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9518080949783324,0.2705749869346618,0.1893792003393173,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8863801956176758,0.222920686006546,0.2113481760025024,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7722441554069519,0.1464388519525528,0.6597954630851746,284.8780822753906,284.95001220703125,296.7799987792969,293.1925964355469,296.7789001464844,297.52899169921875,284.887451171875,1.0,0.3467583656311035,1.0,1.0,0.0,1.0,-1.888971447944641,1.888968586921692,2.8681552066700533e-06,1.4480154514312744,0.8080624341964722,0.8080624341964722,0.0,47.9839973449707,54.0,45203.6796875,0.0,538.8314208984375,1.0,280.6586608886719,283.842041015625,296.2009582519531,299.1739807128906,293.1499938964844,293.1499938964844,280.95001220703125,41864.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326188325881958,1.0,0.0,0.0,3.3873450756073,3.3873677253723145,7.656181537640805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.0859375,0.0,1300.8392333984375,1895.4371337890625,0.0,2772.837890625,0.852777361869812,1.0,0.0,3.0,1.0,0.0
18087540,297.800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9990000128746032,0.4772559404373169,0.2843005061149597,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9146274328231812,0.2419747412204742,0.2977199554443359,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9575114250183104,0.2729529738426208,0.190838024020195,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8923873901367188,0.2255794107913971,0.2136398255825042,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.7789340615272522,0.1490843743085861,0.6707901358604431,285.0343322753906,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.6042785644531,285.0325012207031,1.0,0.3499121367931366,1.0,1.0,0.0,1.0,-1.906729936599732,1.906726956367493,2.9208117666712496e-06,1.4614558219909668,0.9391397833824158,0.9391397833824158,0.0,47.967281341552734,74.0,45251.12890625,0.0,551.195068359375,1.0,280.94097900390625,283.9748229980469,296.16162109375,299.05035400390625,293.1499938964844,293.1499938964844,280.6499938964844,31898.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200182914733887,1.0,0.0,0.0,3.567110300064087,3.5671329498291016,8.490365530633426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.80517578125,0.0,1412.8958740234375,1895.4371337890625,0.0,2655.739013671875,0.883754312992096,1.0,0.0,3.0,1.0,0.0
18087600,297.800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9990000128746032,0.4772559404373169,0.2843005061149597,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9146274328231812,0.2419747412204742,0.2977199554443359,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9575114250183104,0.2729529738426208,0.190838024020195,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8923873901367188,0.2255794107913971,0.2136398255825042,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.7789340615272522,0.1490843743085861,0.6707901358604431,285.0343322753906,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.6042785644531,285.0325012207031,1.0,0.3499121367931366,1.0,1.0,0.0,1.0,-1.906729936599732,1.906726956367493,2.9208117666712496e-06,1.4614558219909668,0.9391397833824158,0.9391397833824158,0.0,47.967281341552734,74.0,45251.12890625,0.0,551.195068359375,1.0,280.94097900390625,283.9748229980469,296.16162109375,299.05035400390625,293.1499938964844,293.1499938964844,280.6499938964844,31898.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200182914733887,1.0,0.0,0.0,3.567110300064087,3.5671329498291016,8.490365530633426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.80517578125,0.0,1412.8958740234375,1895.4371337890625,0.0,2655.739013671875,0.883754312992096,1.0,0.0,3.0,1.0,0.0
18087660,297.8158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4833938181400299,0.2924065589904785,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9075479507446288,0.2435521781444549,0.2998767495155334,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9495055675506592,0.2740672826766968,0.1917808949947357,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8859020471572876,0.2269558012485504,0.2151044160127639,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7742400169372559,0.1504808664321899,0.6777397990226746,284.89208984375,284.95001220703125,296.8371887207031,293.2064819335937,296.8361511230469,297.6263427734375,284.88507080078125,1.0,0.355116456747055,1.0,1.0,0.0,1.0,-1.9296836853027344,1.929680705070496,2.990253960888367e-06,1.4792252779006958,0.8519867658615112,0.8519867658615112,0.0,49.90744018554688,74.0,46411.74609375,0.0,573.9185180664062,1.0,280.6893615722656,283.8070678710937,296.24920654296875,299.30340576171875,293.1499938964844,293.1499938964844,280.6499938964844,36380.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288755416870117,1.0,0.0,0.0,3.563462495803833,3.563485860824585,8.473009529552655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.31298828125,0.0,1441.78857421875,1895.4371337890625,0.0,2737.980712890625,0.8839910626411438,1.0,0.0,3.0,1.0,0.0
18087720,297.8113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9990000128746032,0.4866746962070465,0.3033351302146911,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8976008892059326,0.2446964830160141,0.301394522190094,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9375068545341492,0.2748022079467773,0.1923656016588211,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8763127326965332,0.2279426157474517,0.2161258310079574,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7666045427322388,0.1514506936073303,0.6826491951942444,284.9186706542969,284.95001220703125,296.85333251953125,293.2104797363281,296.852294921875,297.6315612792969,284.9273376464844,1.0,0.3606314957141876,1.0,1.0,0.0,1.0,-1.9520272016525269,1.9520241022109983,3.0588132631237386e-06,1.496571660041809,0.8540934324264526,0.8540934324264526,0.0,52.38620376586914,94.0,46673.265625,0.0,598.48046875,1.0,280.6579895019531,283.8482971191406,296.2508239746094,299.2846069335937,293.1499938964844,293.1499938964844,280.95001220703125,38066.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325254917144775,1.0,0.0,0.0,3.49092984199524,3.490952730178833,8.131590902848984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.27734375,0.0,1378.080322265625,1895.4371337890625,0.0,2771.9677734375,0.8720192313194275,1.0,0.0,3.0,1.0,0.0
18087780,297.7720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.9990000128746032,0.4911123812198639,0.3376456797122955,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.8694331645965576,0.2480092793703079,0.3055176138877868,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.9032993912696838,0.2773647308349609,0.1941482871770858,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8493942618370056,0.230840191245079,0.218923345208168,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.7445327639579773,0.1539001017808914,0.6945212483406067,285.11151123046875,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.6117248535156,285.1130676269531,1.0,0.3770830929279327,1.0,1.0,0.0,1.0,-2.0167837142944336,2.016780376434326,3.262570089646033e-06,1.5469359159469604,1.0,1.0,0.0,60.542747497558594,112.0,47571.35546875,0.0,675.9789428710938,1.0,280.9422302246094,284.0065612792969,296.2228698730469,299.23895263671875,293.1499938964844,293.1499938964844,280.6499938964844,30978.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289395570755005,1.0,0.0,0.0,3.709229230880737,3.709252834320069,9.180379265671944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.4052734375,0.0,1561.8839111328125,1895.4371337890625,0.0,2738.576171875,0.9146268367767334,1.0,0.0,3.0,1.0,0.0
18087840,297.7720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.9990000128746032,0.4911123812198639,0.3376456797122955,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.8694331645965576,0.2480092793703079,0.3055176138877868,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.9032993912696838,0.2773647308349609,0.1941482871770858,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8493942618370056,0.230840191245079,0.218923345208168,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.7445327639579773,0.1539001017808914,0.6945212483406067,285.11151123046875,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.6117248535156,285.1130676269531,1.0,0.3770830929279327,1.0,1.0,0.0,1.0,-2.0167837142944336,2.016780376434326,3.262570089646033e-06,1.5469359159469604,1.0,1.0,0.0,60.542747497558594,112.0,47571.35546875,0.0,675.9789428710938,1.0,280.9422302246094,284.0065612792969,296.2228698730469,299.23895263671875,293.1499938964844,293.1499938964844,280.6499938964844,30978.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289395570755005,1.0,0.0,0.0,3.709229230880737,3.709252834320069,9.180379265671944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.4052734375,0.0,1561.8839111328125,1895.4371337890625,0.0,2738.576171875,0.9146268367767334,1.0,0.0,3.0,1.0,0.0
18087900,297.732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9990000128746032,0.4911914765834808,0.3580423891544342,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8548336029052734,0.249590054154396,0.3078032732009887,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.886901319026947,0.2785216569900512,0.1951797157526016,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8356350660324097,0.2322162687778473,0.2204832881689071,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7330555319786072,0.1549873054027557,0.7006375193595886,284.9918518066406,284.95001220703125,296.9083251953125,293.2245483398437,296.9073486328125,297.58648681640625,284.9783630371094,1.0,0.3866574764251709,1.0,1.0,0.0,1.0,-2.0538456439971924,2.053842306137085,3.382577233423945e-06,1.5758512020111084,0.9836140275001526,0.9836140275001526,0.0,65.7186508178711,112.0,49307.76171875,0.0,724.220947265625,1.0,280.6953430175781,283.83795166015625,296.3027038574219,299.5225524902344,293.1499938964844,293.1499938964844,280.6499938964844,32259.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407087922096252,1.0,0.0,0.0,3.7711262702941895,3.771150827407837,9.489327794653946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.38232421875,0.0,1643.2313232421875,1895.4371337890625,0.0,2848.338134765625,0.9294852018356324,1.0,0.0,3.0,1.0,0.0
18087960,297.67999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.9990000128746032,0.4897116720676422,0.3806273937225342,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.840013861656189,0.2509541809558868,0.3098267316818237,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8699195384979248,0.279391884803772,0.1960031241178512,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8214595913887024,0.2333849221467971,0.2218536138534546,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.720959484577179,0.155851274728775,0.7058616280555725,284.96160888671875,284.95001220703125,296.9266662597656,293.2293395996094,296.9256896972656,297.5516052246094,284.9650573730469,1.0,0.3968806266784668,1.0,1.0,0.0,1.0,-2.091745615005493,2.091742038726806,3.50776463164948e-06,1.605436086654663,0.96860933303833,0.96860933303833,0.0,71.67832946777344,130.0,50082.328125,0.0,777.6097412109375,1.0,280.65655517578125,283.8127136230469,296.30908203125,299.5440673828125,293.1499938964844,293.1499938964844,280.3500061035156,34042.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491582274436951,1.0,0.0,0.0,3.791200399398804,3.79122543334961,9.590621630195528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.572265625,0.0,1680.7935791015625,1895.4371337890625,0.0,2927.387451171875,0.9355174899101256,1.0,0.0,3.0,1.0,0.0
18088020,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9990000128746032,0.4832395613193512,0.4294897019863128,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8118646144866943,0.2535240948200226,0.3136133849620819,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8384373188018799,0.2809350490570068,0.1974430680274963,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.79215407371521,0.2355571389198303,0.2243961989879608,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6948105692863464,0.1572577208280563,0.7147608399391174,284.9046936035156,284.95001220703125,296.9633483886719,293.2391052246094,296.96240234375,297.4601135253906,284.9137268066406,1.0,0.4186562597751617,1.0,1.0,0.0,1.0,-2.169398546218872,2.1693947315216064,3.772002173718647e-06,1.6660710573196411,0.8949860334396362,0.8949860334396362,0.0,85.5619125366211,118.0,52185.0625,0.0,898.8358154296875,1.0,280.3568115234375,283.7225952148437,296.31494140625,299.69464111328125,293.1499938964844,293.1499938964844,280.6499938964844,38207.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867567777633667,1.0,0.0,0.0,3.699134111404419,3.6991589069366455,9.130476428254042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.689453125,0.0,1605.261962890625,1895.4371337890625,0.0,3099.994384765625,0.9185686111450196,1.0,0.0,3.0,1.0,0.0
18088080,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9990000128746032,0.4832395613193512,0.4294897019863128,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8118646144866943,0.2535240948200226,0.3136133849620819,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8384373188018799,0.2809350490570068,0.1974430680274963,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.79215407371521,0.2355571389198303,0.2243961989879608,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6948105692863464,0.1572577208280563,0.7147608399391174,284.9046936035156,284.95001220703125,296.9633483886719,293.2391052246094,296.96240234375,297.4601135253906,284.9137268066406,1.0,0.4186562597751617,1.0,1.0,0.0,1.0,-2.169398546218872,2.1693947315216064,3.772002173718647e-06,1.6660710573196411,0.8949860334396362,0.8949860334396362,0.0,85.5619125366211,118.0,52185.0625,0.0,898.8358154296875,1.0,280.3568115234375,283.7225952148437,296.31494140625,299.69464111328125,293.1499938964844,293.1499938964844,280.6499938964844,38207.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867567777633667,1.0,0.0,0.0,3.699134111404419,3.6991589069366455,9.130476428254042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.689453125,0.0,1605.261962890625,1895.4371337890625,0.0,3099.994384765625,0.9185686111450196,1.0,0.0,3.0,1.0,0.0
18088140,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9812013506889344,0.4811006784439087,0.433066189289093,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.7936207056045532,0.2568000853061676,0.3178523480892181,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8200042843818665,0.2834043800830841,0.1992471814155578,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.7740145325660706,0.2383665889501571,0.2272352874279022,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.6782296895980835,0.1590250134468078,0.7237995862960815,285.0889587402344,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.4053039550781,285.08966064453125,1.0,0.4291069209575653,1.0,1.0,0.0,1.0,-2.1939890384674072,2.1939852237701416,3.859048320009606e-06,1.6859986782073977,1.0,1.0,0.0,95.829345703125,106.0,52154.0234375,0.0,960.8890380859376,1.0,280.64361572265625,283.8896789550781,296.257080078125,299.58111572265625,293.1499938964844,293.1499938964844,280.3500061035156,33199.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650797605514526,1.0,0.0,0.0,3.839267253875733,3.839292526245117,9.835353012022097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.7900390625,0.0,1732.06884765625,1895.4371337890625,0.0,3076.653564453125,0.9456826448440552,1.0,0.0,3.0,1.0,0.0
18088200,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9812013506889344,0.4811006784439087,0.433066189289093,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.7936207056045532,0.2568000853061676,0.3178523480892181,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8200042843818665,0.2834043800830841,0.1992471814155578,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.7740145325660706,0.2383665889501571,0.2272352874279022,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.6782296895980835,0.1590250134468078,0.7237995862960815,285.0889587402344,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.4053039550781,285.08966064453125,1.0,0.4291069209575653,1.0,1.0,0.0,1.0,-2.1939890384674072,2.1939852237701416,3.859048320009606e-06,1.6859986782073977,1.0,1.0,0.0,95.829345703125,106.0,52154.0234375,0.0,960.8890380859376,1.0,280.64361572265625,283.8896789550781,296.257080078125,299.58111572265625,293.1499938964844,293.1499938964844,280.3500061035156,33199.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650797605514526,1.0,0.0,0.0,3.839267253875733,3.839292526245117,9.835353012022097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.7900390625,0.0,1732.06884765625,1895.4371337890625,0.0,3076.653564453125,0.9456826448440552,1.0,0.0,3.0,1.0,0.0
18088260,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9794326424598694,0.4833569228649139,0.4348152279853821,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7941678166389465,0.2597289383411407,0.3217284977436065,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8194118142127991,0.2853415310382843,0.200809434056282,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.774289071559906,0.2408453524112701,0.2297858297824859,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.6785634160041809,0.1607708632946014,0.7321716547012329,284.9114074707031,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.3917236328125,284.9139099121094,1.0,0.432898998260498,1.0,1.0,0.0,1.0,-2.214769124984741,2.2147650718688965,3.932801973860478e-06,1.702460765838623,0.9358453154563904,0.9358453154563904,0.0,97.7506866455078,94.0,53560.73046875,0.0,988.8031005859376,1.0,280.355712890625,283.68914794921875,296.3104248046875,299.78619384765625,293.1499938964844,293.1499938964844,280.04998779296875,36634.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879135251045227,1.0,0.0,0.0,3.838122606277466,3.838148593902588,9.829490181800793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.0654296875,0.0,1757.7044677734375,1895.4371337890625,0.0,3208.475830078125,0.9475982189178468,1.0,0.0,3.0,1.0,0.0
18088320,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9794326424598694,0.4833569228649139,0.4348152279853821,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7941678166389465,0.2597289383411407,0.3217284977436065,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8194118142127991,0.2853415310382843,0.200809434056282,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.774289071559906,0.2408453524112701,0.2297858297824859,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.6785634160041809,0.1607708632946014,0.7321716547012329,284.9114074707031,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.3917236328125,284.9139099121094,1.0,0.432898998260498,1.0,1.0,0.0,1.0,-2.214769124984741,2.2147650718688965,3.932801973860478e-06,1.702460765838623,0.9358453154563904,0.9358453154563904,0.0,97.7506866455078,94.0,53560.73046875,0.0,988.8031005859376,1.0,280.355712890625,283.68914794921875,296.3104248046875,299.78619384765625,293.1499938964844,293.1499938964844,280.04998779296875,36634.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879135251045227,1.0,0.0,0.0,3.838122606277466,3.838148593902588,9.829490181800793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.0654296875,0.0,1757.7044677734375,1895.4371337890625,0.0,3208.475830078125,0.9475982189178468,1.0,0.0,3.0,1.0,0.0
18088380,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9889111518859864,0.4864305257797241,0.4371446073055267,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8046261072158813,0.2624768912792206,0.324855238199234,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8280082941055298,0.2869804799556732,0.2018158733844757,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7841196060180664,0.2431292235851287,0.2317638397216797,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.6877560615539551,0.1625040024518966,0.7390344738960266,284.87762451171875,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.384521484375,284.8855895996094,1.0,0.432417631149292,1.0,1.0,0.0,1.0,-2.2322838306427,2.2322797775268555,3.995601673523197e-06,1.7163678407669067,0.8471797108650208,0.8471797108650208,0.0,94.64226531982422,82.0,54132.7421875,0.0,994.75146484375,1.0,280.0570678710937,283.6483764648437,296.2999267578125,299.82232666015625,293.1499938964844,293.1499938964844,280.3500061035156,41456.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888107419013977,1.0,0.0,0.0,3.597175359725952,3.5971999168396,8.634088999315281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.22900390625,0.0,1515.423095703125,1895.4371337890625,0.0,3292.50390625,0.8988628387451172,1.0,0.0,3.0,1.0,0.0
18088440,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9889111518859864,0.4864305257797241,0.4371446073055267,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8046261072158813,0.2624768912792206,0.324855238199234,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8280082941055298,0.2869804799556732,0.2018158733844757,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7841196060180664,0.2431292235851287,0.2317638397216797,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.6877560615539551,0.1625040024518966,0.7390344738960266,284.87762451171875,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.384521484375,284.8855895996094,1.0,0.432417631149292,1.0,1.0,0.0,1.0,-2.2322838306427,2.2322797775268555,3.995601673523197e-06,1.7163678407669067,0.8471797108650208,0.8471797108650208,0.0,94.64226531982422,82.0,54132.7421875,0.0,994.75146484375,1.0,280.0570678710937,283.6483764648437,296.2999267578125,299.82232666015625,293.1499938964844,293.1499938964844,280.3500061035156,41456.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888107419013977,1.0,0.0,0.0,3.597175359725952,3.5971999168396,8.634088999315281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.22900390625,0.0,1515.423095703125,1895.4371337890625,0.0,3292.50390625,0.8988628387451172,1.0,0.0,3.0,1.0,0.0
18088500,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9972955584526062,0.4890424907207489,0.4389254450798034,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8138381242752075,0.2642688155174255,0.3266260325908661,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8363312482833862,0.2883037030696869,0.2024651169776916,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.793244481086731,0.2446536868810653,0.232888713479042,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.6961926817893982,0.1636759787797927,0.74298495054245,285.03082275390625,284.95001220703125,297.0916748046875,293.275146484375,297.0907592773437,297.3905029296875,285.0399780273437,1.0,0.4312002956867218,1.0,1.0,0.0,1.0,-2.242928981781006,2.242924928665161,4.0338863982469775e-06,1.724736571311951,0.9494099617004396,0.9494099617004396,0.0,91.48120880126952,82.0,53744.41796875,0.0,993.5339965820312,1.0,280.3011169433594,283.8048400878906,296.24072265625,299.61932373046875,293.1499938964844,293.1499938964844,280.3500061035156,34555.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810994029045105,1.0,0.0,0.0,3.656363248825073,3.656387090682984,8.920556524572021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.5068359375,0.0,1529.4295654296875,1895.4371337890625,0.0,3226.883056640625,0.9081466197967528,1.0,0.0,3.0,1.0,0.0
18088560,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9990000128746032,0.4924140870571136,0.4324271082878113,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8223627805709839,0.2662335038185119,0.3288147449493408,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.844523012638092,0.2898210883140564,0.2033955454826355,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8021165132522583,0.2463387101888656,0.2343131601810455,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7044260501861572,0.1649973094463348,0.7481072545051575,285.0362854003906,284.95001220703125,297.1099853515625,293.2805480957031,297.1091003417969,297.40185546875,285.03289794921875,1.0,0.4292294681072235,1.0,1.0,0.0,1.0,-2.2464470863342285,2.246443033218384,4.0472682485415135e-06,1.7279022932052612,0.9835624098777772,0.9835624098777772,0.0,88.60517120361328,70.0,54040.8671875,0.0,985.976318359375,1.0,280.3429870605469,283.7895202636719,296.2575378417969,299.69586181640625,293.1499938964844,293.1499938964844,280.04998779296875,32605.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879056453704834,1.0,0.0,0.0,3.751500368118286,3.7515246868133545,9.390814170728844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.05078125,0.0,1622.9444580078125,1895.4371337890625,0.0,3207.737548828125,0.9256560802459716,1.0,0.0,3.0,1.0,0.0
18088620,297.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9990000128746032,0.5019538998603821,0.4088378250598907,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8399972915649414,0.2695240676403045,0.332768827676773,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8620939254760742,0.2919742465019226,0.2048992812633514,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8198992013931274,0.2491035610437393,0.2368532121181488,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7208572626113892,0.167325958609581,0.7578341960906982,284.8846740722656,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.4383544921875,284.8896484375,1.0,0.4230833053588867,1.0,1.0,0.0,1.0,-2.2380189895629883,2.238014936447144,4.017642368125962e-06,1.721718430519104,0.8611416816711426,0.8611416816711426,0.0,82.4902572631836,58.0,54472.6484375,0.0,954.2504272460938,1.0,280.05682373046875,283.64013671875,296.3172302246094,299.8602600097656,293.1499938964844,293.1499938964844,280.3500061035156,39590.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885912895202637,1.0,0.0,0.0,3.628903388977051,3.628927707672119,8.787069987192808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.65625,0.0,1536.5341796875,1895.4371337890625,0.0,3297.03125,0.9034041166305542,1.0,0.0,3.0,1.0,0.0
18088680,297.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9990000128746032,0.5019538998603821,0.4088378250598907,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8399972915649414,0.2695240676403045,0.332768827676773,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8620939254760742,0.2919742465019226,0.2048992812633514,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8198992013931274,0.2491035610437393,0.2368532121181488,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7208572626113892,0.167325958609581,0.7578341960906982,284.8846740722656,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.4383544921875,284.8896484375,1.0,0.4230833053588867,1.0,1.0,0.0,1.0,-2.2380189895629883,2.238014936447144,4.017642368125962e-06,1.721718430519104,0.8611416816711426,0.8611416816711426,0.0,82.4902572631836,58.0,54472.6484375,0.0,954.2504272460938,1.0,280.05682373046875,283.64013671875,296.3172302246094,299.8602600097656,293.1499938964844,293.1499938964844,280.3500061035156,39590.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885912895202637,1.0,0.0,0.0,3.628903388977051,3.628927707672119,8.787069987192808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.65625,0.0,1536.5341796875,1895.4371337890625,0.0,3297.03125,0.9034041166305542,1.0,0.0,3.0,1.0,0.0
18088740,297.63134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9990000128746032,0.5171639919281006,0.3780728280544281,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8650018572807312,0.2734185457229614,0.3369055688381195,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8874764442443848,0.294813334941864,0.2064894884824752,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.843108057975769,0.2524085342884063,0.2394988685846328,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7417417168617249,0.1701794415712356,0.7684417366981506,285.0150451660156,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.5147399902344,285.01104736328125,1.0,0.4147858321666717,1.0,1.0,0.0,1.0,-2.2227187156677246,2.222714900970459,3.963546078011859e-06,1.7101331949234009,0.9732853770256042,0.9732853770256042,0.0,74.88048553466797,61.0,53765.8125,0.0,910.2340087890624,1.0,280.3431091308594,283.76837158203125,296.2745666503906,299.7063903808594,293.1499938964844,293.1499938964844,280.04998779296875,33027.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789701461791992,1.0,0.0,0.0,3.7555923461914062,3.7556169033050537,9.41131247600424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.955078125,0.0,1630.9622802734375,1895.4371337890625,0.0,3206.928466796875,0.9266619086265564,1.0,0.0,3.0,1.0,0.0
18088800,297.63134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9990000128746032,0.5171639919281006,0.3780728280544281,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8650018572807312,0.2734185457229614,0.3369055688381195,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8874764442443848,0.294813334941864,0.2064894884824752,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.843108057975769,0.2524085342884063,0.2394988685846328,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7417417168617249,0.1701794415712356,0.7684417366981506,285.0150451660156,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.5147399902344,285.01104736328125,1.0,0.4147858321666717,1.0,1.0,0.0,1.0,-2.2227187156677246,2.222714900970459,3.963546078011859e-06,1.7101331949234009,0.9732853770256042,0.9732853770256042,0.0,74.88048553466797,61.0,53765.8125,0.0,910.2340087890624,1.0,280.3431091308594,283.76837158203125,296.2745666503906,299.7063903808594,293.1499938964844,293.1499938964844,280.04998779296875,33027.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789701461791992,1.0,0.0,0.0,3.7555923461914062,3.7556169033050537,9.41131247600424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.955078125,0.0,1630.9622802734375,1895.4371337890625,0.0,3206.928466796875,0.9266619086265564,1.0,0.0,3.0,1.0,0.0
18088860,297.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.9990000128746032,0.5276800394058228,0.3623622357845306,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8799195885658264,0.2756944596767425,0.3397222459316253,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9021385908126832,0.296301782131195,0.2075832188129425,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8567898869514465,0.2543182373046875,0.2413122057914734,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.7542492151260376,0.1719816476106643,0.7762095928192139,284.84832763671875,284.95001220703125,297.206787109375,293.30987548828125,297.20587158203125,297.5664978027344,284.8492126464844,1.0,0.4117494821548462,1.0,1.0,0.0,1.0,-2.21926212310791,2.2192583084106445,3.9513320189144e-06,1.7074882984161377,0.8519248962402344,0.8519248962402344,0.0,71.3342056274414,61.0,54333.7421875,0.0,893.4669799804688,1.0,280.0765380859375,283.5995788574219,296.3420715332031,299.9057006835937,293.1499938964844,293.1499938964844,280.04998779296875,39393.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862215876579285,1.0,0.0,0.0,3.681959867477417,3.681984663009644,9.045891715686594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.484375,0.0,1594.6279296875,1895.4371337890625,0.0,3274.85498046875,0.9126843214035034,1.0,0.0,3.0,1.0,0.0
