time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088920,297.7312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9990000128746032,0.5334174036979675,0.3555464148521423,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8869064450263977,0.2769377827644348,0.3411456644535064,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9089901447296144,0.2970810830593109,0.2080687582492828,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.863227128982544,0.2553521990776062,0.2422148138284683,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7602632641792297,0.1729867756366729,0.780353844165802,284.8846740722656,284.95001220703125,297.2200012207031,293.3139953613281,297.2190856933594,297.5920104980469,284.8910217285156,1.0,0.4105889797210693,1.0,1.0,0.0,1.0,-2.2190330028533936,2.219029188156128,3.95064489566721e-06,1.7073849439620972,0.8554526567459106,0.8554526567459106,0.0,69.88023376464844,64.0,54164.125,0.0,887.7506713867188,1.0,280.0569152832031,283.643798828125,296.3311767578125,299.8511047363281,293.1499938964844,293.1499938964844,280.3500061035156,40009.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865638971328735,1.0,0.0,0.0,3.603957176208496,3.603981256484986,8.666675057611428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.880859375,0.0,1512.1685791015625,1895.4371337890625,0.0,3278.059326171875,0.8984841704368591,1.0,0.0,3.0,1.0,0.0
18088980,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9990000128746032,0.5500392317771912,0.3396554589271545,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9052415490150452,0.281165599822998,0.3458683490753174,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.928196370601654,0.3001658916473388,0.2099285721778869,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8802948594093323,0.2589305341243744,0.2452564835548401,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7764858603477478,0.1763558983802795,0.7940100431442261,285.03302001953125,284.95001220703125,297.25665283203125,293.3255920410156,297.2557373046875,297.6620483398437,285.03045654296875,1.0,0.4092559814453125,1.0,1.0,0.0,1.0,-2.226590394973755,2.22658634185791,3.977861979365116e-06,1.7134555578231812,0.9848904013633728,0.9848904013633728,0.0,66.83335876464844,82.0,53919.64453125,0.0,883.5003662109375,1.0,280.3429870605469,283.7813720703125,296.2983093261719,299.7275085449219,293.1499938964844,293.1499938964844,280.04998779296875,32539.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769980072975159,1.0,0.0,0.0,3.7509779930114746,3.751002550125122,9.388199941895436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.255859375,0.0,1621.8314208984375,1895.4371337890625,0.0,3188.44091796875,0.9253957271575928,1.0,0.0,3.0,1.0,0.0
18089040,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9990000128746032,0.5500392317771912,0.3396554589271545,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9052415490150452,0.281165599822998,0.3458683490753174,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.928196370601654,0.3001658916473388,0.2099285721778869,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8802948594093323,0.2589305341243744,0.2452564835548401,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7764858603477478,0.1763558983802795,0.7940100431442261,285.03302001953125,284.95001220703125,297.25665283203125,293.3255920410156,297.2557373046875,297.6620483398437,285.03045654296875,1.0,0.4092559814453125,1.0,1.0,0.0,1.0,-2.226590394973755,2.22658634185791,3.977861979365116e-06,1.7134555578231812,0.9848904013633728,0.9848904013633728,0.0,66.83335876464844,82.0,53919.64453125,0.0,883.5003662109375,1.0,280.3429870605469,283.7813720703125,296.2983093261719,299.7275085449219,293.1499938964844,293.1499938964844,280.04998779296875,32539.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769980072975159,1.0,0.0,0.0,3.7509779930114746,3.751002550125122,9.388199941895436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.255859375,0.0,1621.8314208984375,1895.4371337890625,0.0,3188.44091796875,0.9253957271575928,1.0,0.0,3.0,1.0,0.0
18089100,297.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.5573219656944275,0.3389678299427032,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9083353281021118,0.2831526696681976,0.3484574854373932,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9307489395141602,0.3015139400959015,0.2109858691692352,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8829617500305176,0.2606006860733032,0.2469419836997985,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7795714139938354,0.1779996752738952,0.8016975522041321,284.8905639648437,284.95001220703125,297.2749938964844,293.3314819335937,297.2740783691406,297.68994140625,284.88140869140625,1.0,0.4117966294288635,1.0,1.0,0.0,1.0,-2.240668535232544,2.240664482116699,4.028144758194685e-06,1.7243642807006836,0.8965463042259216,0.8965463042259216,0.0,67.10551452636719,82.0,55058.30078125,0.0,898.19287109375,1.0,280.0950622558594,283.61309814453125,296.3688049316406,299.9705505371094,293.1499938964844,293.1499938964844,280.04998779296875,35921.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884184718132019,1.0,0.0,0.0,3.7512357234954834,3.751260757446289,9.389490287503576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.234375,0.0,1648.1375732421875,1895.4371337890625,0.0,3255.784423828125,0.9259831309318542,1.0,0.0,3.0,1.0,0.0
18089160,297.8663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9990000128746032,0.563072144985199,0.3440565466880798,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9056620597839355,0.2850001156330108,0.3508086204528808,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.926843285560608,0.3026794195175171,0.2118542939424514,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8803223967552185,0.2621343433856964,0.2484572678804397,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7779780626296997,0.17951300740242,0.8088564872741699,284.9083251953125,284.95001220703125,297.2933349609375,293.33740234375,297.2924194335937,297.7060241699219,284.9149475097656,1.0,0.4159682095050812,1.0,1.0,0.0,1.0,-2.2604076862335205,2.260403633117676,4.099436409887858e-06,1.7397879362106323,0.887948215007782,0.887948215007782,0.0,68.7210693359375,100.0,55238.19921875,0.0,923.819091796875,1.0,280.0567321777344,283.6440734863281,296.3691101074219,299.93817138671875,293.1499938964844,293.1499938964844,280.3500061035156,38084.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873881101608276,1.0,0.0,0.0,3.675253629684448,3.675278186798096,9.01296971278498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.37890625,0.0,1577.150146484375,1895.4371337890625,0.0,3285.772705078125,0.9127663969993592,1.0,0.0,3.0,1.0,0.0
18089220,297.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.9990000128746032,0.5721412301063538,0.364358127117157,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.8926668763160706,0.2895391285419464,0.3562645316123962,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.91035395860672,0.306034654378891,0.214094191789627,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.8676048517227173,0.2659749388694763,0.2520171403884887,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.7680267095565796,0.1829737871885299,0.824537992477417,285.1089172363281,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.7079772949219,285.11212158203125,1.0,0.4284587502479553,1.0,1.0,0.0,1.0,-2.315623044967652,2.3156187534332275,4.302594788896386e-06,1.7830499410629272,1.0,1.0,0.0,74.65776824951172,103.0,55734.328125,0.0,1003.2892456054688,1.0,280.3434143066406,283.82635498046875,296.3442077636719,299.8689880371094,293.1499938964844,293.1499938964844,280.04998779296875,32886.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882404625415802,1.0,0.0,0.0,3.821352005004883,3.821377038955689,9.743777127368958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.09765625,0.0,1707.9072265625,1895.4371337890625,0.0,3239.11181640625,0.9413870573043824,1.0,0.0,3.0,1.0,0.0
18089280,297.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.9990000128746032,0.5721412301063538,0.364358127117157,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.8926668763160706,0.2895391285419464,0.3562645316123962,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.91035395860672,0.306034654378891,0.214094191789627,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.8676048517227173,0.2659749388694763,0.2520171403884887,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.7680267095565796,0.1829737871885299,0.824537992477417,285.1089172363281,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.7079772949219,285.11212158203125,1.0,0.4284587502479553,1.0,1.0,0.0,1.0,-2.315623044967652,2.3156187534332275,4.302594788896386e-06,1.7830499410629272,1.0,1.0,0.0,74.65776824951172,103.0,55734.328125,0.0,1003.2892456054688,1.0,280.3434143066406,283.82635498046875,296.3442077636719,299.8689880371094,293.1499938964844,293.1499938964844,280.04998779296875,32886.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882404625415802,1.0,0.0,0.0,3.821352005004883,3.821377038955689,9.743777127368958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.09765625,0.0,1707.9072265625,1895.4371337890625,0.0,3239.11181640625,0.9413870573043824,1.0,0.0,3.0,1.0,0.0
18089340,297.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.9990000128746032,0.5773247480392456,0.3823318481445312,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8826907873153687,0.2936402559280395,0.3617675602436065,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8983230590820312,0.3088110387325287,0.2163382768630981,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8578920364379883,0.2694117426872253,0.2556120455265045,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.7604523301124573,0.1860195249319076,0.8397769331932068,284.9566955566406,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.67315673828125,284.9583740234375,1.0,0.439516931772232,1.0,1.0,0.0,1.0,-2.367633581161499,2.367629289627075,4.499701390159316e-06,1.8243446350097656,0.9793651103973388,0.9793651103973388,0.0,80.2773666381836,106.0,57945.27734375,0.0,1081.4923095703125,1.0,280.05633544921875,283.6321716308594,296.4181213378906,300.1496276855469,293.1499938964844,293.1499938964844,279.75,34846.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976285457611084,1.0,0.0,0.0,3.8729054927825928,3.872931480407715,1.000845600174216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.5166015625,0.0,1786.4317626953125,1895.4371337890625,0.0,3381.468505859375,0.954447627067566,1.0,0.0,3.0,1.0,0.0
18089400,297.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.9990000128746032,0.5773247480392456,0.3823318481445312,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8826907873153687,0.2936402559280395,0.3617675602436065,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8983230590820312,0.3088110387325287,0.2163382768630981,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8578920364379883,0.2694117426872253,0.2556120455265045,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.7604523301124573,0.1860195249319076,0.8397769331932068,284.9566955566406,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.67315673828125,284.9583740234375,1.0,0.439516931772232,1.0,1.0,0.0,1.0,-2.367633581161499,2.367629289627075,4.499701390159316e-06,1.8243446350097656,0.9793651103973388,0.9793651103973388,0.0,80.2773666381836,106.0,57945.27734375,0.0,1081.4923095703125,1.0,280.05633544921875,283.6321716308594,296.4181213378906,300.1496276855469,293.1499938964844,293.1499938964844,279.75,34846.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976285457611084,1.0,0.0,0.0,3.8729054927825928,3.872931480407715,1.000845600174216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.5166015625,0.0,1786.4317626953125,1895.4371337890625,0.0,3381.468505859375,0.954447627067566,1.0,0.0,3.0,1.0,0.0
18089460,297.7790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.5810096859931946,0.399020791053772,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.873779833316803,0.297257125377655,0.3664427101612091,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8875917196273804,0.3110164701938629,0.2180131673812866,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8492723703384399,0.2723813951015472,0.2586024403572082,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7535295486450195,0.1885655373334884,0.8522189259529114,284.8930358886719,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.6309814453125,284.8997802734375,1.0,0.4494649171829223,1.0,1.0,0.0,1.0,-2.4125587940216064,2.4125540256500244,4.673120201914571e-06,1.8597122430801392,0.8929054141044617,0.8929054141044617,0.0,85.58206176757812,109.0,59379.75,0.0,1153.4747314453125,1.0,279.7564392089844,283.5439758300781,296.4217529296875,300.2604064941406,293.1499938964844,293.1499938964844,280.04998779296875,39124.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101130962371826,1.0,0.0,0.0,3.7420380115509033,3.742063522338867,9.343502256342616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.7607421875,0.0,1661.9658203125,1895.4371337890625,0.0,3497.653564453125,0.92878919839859,1.0,0.0,3.0,1.0,0.0
18089520,297.7790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.5810096859931946,0.399020791053772,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.873779833316803,0.297257125377655,0.3664427101612091,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8875917196273804,0.3110164701938629,0.2180131673812866,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8492723703384399,0.2723813951015472,0.2586024403572082,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7535295486450195,0.1885655373334884,0.8522189259529114,284.8930358886719,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.6309814453125,284.8997802734375,1.0,0.4494649171829223,1.0,1.0,0.0,1.0,-2.4125587940216064,2.4125540256500244,4.673120201914571e-06,1.8597122430801392,0.8929054141044617,0.8929054141044617,0.0,85.58206176757812,109.0,59379.75,0.0,1153.4747314453125,1.0,279.7564392089844,283.5439758300781,296.4217529296875,300.2604064941406,293.1499938964844,293.1499938964844,280.04998779296875,39124.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101130962371826,1.0,0.0,0.0,3.7420380115509033,3.742063522338867,9.343502256342616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.7607421875,0.0,1661.9658203125,1895.4371337890625,0.0,3497.653564453125,0.92878919839859,1.0,0.0,3.0,1.0,0.0
18089580,297.7541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.9990000128746032,0.5864313244819641,0.4119606018066406,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8687337040901184,0.3018510937690735,0.3718672394752502,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8809906840324402,0.3144024014472961,0.2202179431915283,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.8442826271057129,0.2762504518032074,0.2621127665042877,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.7496675252914429,0.1916888058185577,0.865913987159729,285.0908203125,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.6120910644531,285.0931701660156,1.0,0.4586321115493774,1.0,1.0,0.0,1.0,-2.456435203552246,2.456430196762085,4.8455121941515245e-06,1.8941117525100708,1.0,1.0,0.0,90.12207794189452,112.0,59594.1171875,0.0,1223.5020751953125,1.0,280.04376220703125,283.7281799316406,296.3826904296875,300.1573486328125,293.1499938964844,293.1499938964844,279.75,33617.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051823019981384,1.0,0.0,0.0,3.863309383392334,3.863335132598877,9.958920372810098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.6923828125,0.0,1764.81640625,1895.4371337890625,0.0,3451.841064453125,0.951388418674469,1.0,0.0,3.0,1.0,0.0
18089640,297.7541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.9990000128746032,0.5864313244819641,0.4119606018066406,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8687337040901184,0.3018510937690735,0.3718672394752502,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8809906840324402,0.3144024014472961,0.2202179431915283,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.8442826271057129,0.2762504518032074,0.2621127665042877,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.7496675252914429,0.1916888058185577,0.865913987159729,285.0908203125,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.6120910644531,285.0931701660156,1.0,0.4586321115493774,1.0,1.0,0.0,1.0,-2.456435203552246,2.456430196762085,4.8455121941515245e-06,1.8941117525100708,1.0,1.0,0.0,90.12207794189452,112.0,59594.1171875,0.0,1223.5020751953125,1.0,280.04376220703125,283.7281799316406,296.3826904296875,300.1573486328125,293.1499938964844,293.1499938964844,279.75,33617.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051823019981384,1.0,0.0,0.0,3.863309383392334,3.863335132598877,9.958920372810098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.6923828125,0.0,1764.81640625,1895.4371337890625,0.0,3451.841064453125,0.951388418674469,1.0,0.0,3.0,1.0,0.0
18089700,297.7411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.9990000128746032,0.5889851450920105,0.4173672497272491,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.8672307729721069,0.3040625154972076,0.3748028576374054,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.8787714838981628,0.3159676194190979,0.2214602380990982,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.8427464365959167,0.2781159579753876,0.2640332281589508,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.7486007213592529,0.1932233870029449,0.8733771443367004,284.96685791015625,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.6025085449219,284.9567565917969,1.0,0.4630334377288818,1.0,1.0,0.0,1.0,-2.478411674499512,2.4784066677093506,4.933088803227292e-06,1.9113508462905884,0.985287606716156,0.985287606716156,0.0,92.17827606201172,112.0,61150.1328125,0.0,1258.522705078125,1.0,279.7926025390625,283.5640869140625,296.4452819824219,300.4180603027344,293.1499938964844,293.1499938964844,279.75,34287.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133943915367126,1.0,0.0,0.0,3.8917272090911865,3.891753435134888,1.0105970886797877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.314453125,0.0,1805.433837890625,1895.4371337890625,0.0,3528.07763671875,0.9582024812698364,1.0,0.0,3.0,1.0,0.0
18089760,297.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.9990000128746032,0.5910288691520691,0.4231390953063965,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.865246057510376,0.306020587682724,0.3773846626281738,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8760168552398682,0.3172298669815063,0.2224546074867248,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8407739996910095,0.2797502875328064,0.2657079696655273,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.7471389174461365,0.1945863515138626,0.880035936832428,284.9420166015625,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.58856201171875,284.9444580078125,1.0,0.4672738313674927,1.0,1.0,0.0,1.0,-2.498941421508789,2.498936414718628,5.0156500037701335e-06,1.9274663925170896,0.9668280482292176,0.9668280482292176,0.0,94.3023910522461,115.0,61573.98046875,0.0,1292.6153564453125,1.0,279.7557983398437,283.5437927246094,296.4459228515625,300.4093017578125,293.1499938964844,293.1499938964844,279.45001220703125,35737.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180174469947816,1.0,0.0,0.0,3.883679389953613,3.8837056159973145,1.0064218258776236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.4638671875,0.0,1806.93359375,1895.4371337890625,0.0,3570.850830078125,0.957496464252472,1.0,0.0,3.0,1.0,0.0
18089820,297.6874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9990000128746032,0.5946058034896851,0.4344797134399414,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8612686395645142,0.3097807466983795,0.3821526169776916,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.870509147644043,0.3195891380310058,0.2241860628128051,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8368265628814697,0.2828690111637115,0.2687747180461883,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7441456913948059,0.197163313627243,0.8922314047813416,284.8971252441406,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.5600280761719,284.90301513671875,1.0,0.4753244817256927,1.0,1.0,0.0,1.0,-2.537393808364868,2.537388563156128,5.1721494855883066e-06,1.957639455795288,0.8891993165016174,0.8891993165016174,0.0,98.48639678955078,118.0,62815.421875,0.0,1358.740966796875,1.0,279.4564819335937,283.473388671875,296.44891357421875,300.50445556640625,293.1499938964844,293.1499938964844,279.75,39380.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279553890228271,1.0,0.0,0.0,3.733468770980835,3.73349404335022,9.300757142227668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.154296875,0.0,1653.9046630859375,1895.4371337890625,0.0,3662.3857421875,0.9272279143333436,1.0,0.0,3.0,1.0,0.0
18089880,297.6874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9990000128746032,0.5946058034896851,0.4344797134399414,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8612686395645142,0.3097807466983795,0.3821526169776916,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.870509147644043,0.3195891380310058,0.2241860628128051,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8368265628814697,0.2828690111637115,0.2687747180461883,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7441456913948059,0.197163313627243,0.8922314047813416,284.8971252441406,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.5600280761719,284.90301513671875,1.0,0.4753244817256927,1.0,1.0,0.0,1.0,-2.537393808364868,2.537388563156128,5.1721494855883066e-06,1.957639455795288,0.8891993165016174,0.8891993165016174,0.0,98.48639678955078,118.0,62815.421875,0.0,1358.740966796875,1.0,279.4564819335937,283.473388671875,296.44891357421875,300.50445556640625,293.1499938964844,293.1499938964844,279.75,39380.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279553890228271,1.0,0.0,0.0,3.733468770980835,3.73349404335022,9.300757142227668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.154296875,0.0,1653.9046630859375,1895.4371337890625,0.0,3662.3857421875,0.9272279143333436,1.0,0.0,3.0,1.0,0.0
18089940,297.6745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.9990000128746032,0.6000896692276001,0.4430712759494781,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.8598325252532959,0.3145338594913482,0.3877425789833069,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.8677787780761719,0.3231287002563476,0.2264867275953292,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.8352274298667908,0.2869049906730652,0.2724185883998871,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7432120442390442,0.2004031091928482,0.9062533974647522,285.07818603515625,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5527648925781,285.0798034667969,1.0,0.483058750629425,1.0,1.0,0.0,1.0,-2.576870918273926,2.576865673065185,5.335259174898965e-06,1.988566279411316,1.0,1.0,0.0,102.07677459716795,121.0,62982.2265625,0.0,1425.452880859375,1.0,279.7436828613281,283.6435241699219,296.41815185546875,300.4058837890625,293.1499938964844,293.1499938964844,279.45001220703125,33528.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922446608543396,1.0,0.0,0.0,3.858157396316528,3.8581831455230713,9.932376769938855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.7197265625,0.0,1757.7745361328125,1895.4371337890625,0.0,3611.72021484375,0.950166404247284,1.0,0.0,3.0,1.0,0.0
18090000,297.6745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.9990000128746032,0.6000896692276001,0.4430712759494781,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.8598325252532959,0.3145338594913482,0.3877425789833069,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.8677787780761719,0.3231287002563476,0.2264867275953292,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.8352274298667908,0.2869049906730652,0.2724185883998871,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7432120442390442,0.2004031091928482,0.9062533974647522,285.07818603515625,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5527648925781,285.0798034667969,1.0,0.483058750629425,1.0,1.0,0.0,1.0,-2.576870918273926,2.576865673065185,5.335259174898965e-06,1.988566279411316,1.0,1.0,0.0,102.07677459716795,121.0,62982.2265625,0.0,1425.452880859375,1.0,279.7436828613281,283.6435241699219,296.41815185546875,300.4058837890625,293.1499938964844,293.1499938964844,279.45001220703125,33528.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922446608543396,1.0,0.0,0.0,3.858157396316528,3.8581831455230713,9.932376769938855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.7197265625,0.0,1757.7745361328125,1895.4371337890625,0.0,3611.72021484375,0.950166404247284,1.0,0.0,3.0,1.0,0.0
18090060,297.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9990000128746032,0.6032451391220093,0.4488265812397003,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8591337203979492,0.3174924850463867,0.3918099701404571,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8661738038063049,0.3251223266124725,0.2281604558229446,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8343948721885681,0.2893801033496856,0.2750771045684814,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.7428383827209473,0.2024168372154235,0.9165574312210084,284.926513671875,284.95001220703125,297.57568359375,293.4356689453125,297.574951171875,297.5413818359375,284.926025390625,1.0,0.4885157644748688,1.0,1.0,0.0,1.0,-2.6051366329193115,2.605131149291992,5.453881385619752e-06,2.010842084884644,0.9529657959938048,0.9529657959938048,0.0,104.58818817138672,121.0,64669.55078125,0.0,1474.099365234375,1.0,279.4678039550781,283.4603576660156,296.484130859375,300.6648254394531,293.1499938964844,293.1499938964844,279.45001220703125,35711.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323294758796692,1.0,0.0,0.0,3.873028755187988,3.8730549812316895,1.0009092648033402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.7333984375,0.0,1793.4559326171875,1895.4371337890625,0.0,3702.474609375,0.9544225335121156,1.0,0.0,3.0,1.0,0.0
18090120,297.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9990000128746032,0.6041737198829651,0.4515720307826996,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.8583512306213379,0.3184747993946075,0.3931148946285248,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.8650097250938416,0.3257147371768951,0.228631243109703,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.8335936665534973,0.2901777327060699,0.2759085595607757,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.74223393201828,0.2030479311943054,0.9197753071784972,284.9336853027344,284.95001220703125,297.5852966308594,293.4393615722656,297.5845642089844,297.5345458984375,284.9364624023437,1.0,0.4905662834644317,1.0,1.0,0.0,1.0,-2.615074634552002,2.6150691509246826,5.4959755289019085e-06,2.018711566925049,0.954084038734436,0.954084038734436,0.0,105.67330169677734,124.0,64857.94921875,0.0,1492.33203125,1.0,279.45562744140625,283.46630859375,296.4796142578125,300.6522827148437,293.1499938964844,293.1499938964844,279.1499938964844,36142.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340057373046876,1.0,0.0,0.0,3.863415479660034,3.863441467285156,9.95946720649954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.22265625,0.0,1784.948974609375,1895.4371337890625,0.0,3717.80224609375,0.9532548785209656,1.0,0.0,3.0,1.0,0.0
18090180,297.62652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.9990000128746032,0.6055482029914856,0.4574503302574157,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.8564503788948059,0.3202609717845917,0.395546406507492,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.862341046333313,0.3267008364200592,0.2294613122940063,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8316634893417358,0.2915911376476288,0.2774271667003631,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.740666389465332,0.2041266858577728,0.925477147102356,284.8352355957031,284.95001220703125,297.60418701171875,293.4466857910156,297.603515625,297.5176696777344,284.83917236328125,1.0,0.4946039021015167,1.0,1.0,0.0,1.0,-2.6340622901916504,2.634056806564331,5.576976036536507e-06,2.033808469772339,0.862949013710022,0.862949013710022,0.0,107.93708801269533,124.0,65828.40625,0.0,1528.37353515625,1.0,279.1845703125,283.3485717773437,296.50274658203125,300.8084716796875,293.1499938964844,293.1499938964844,279.1499938964844,40471.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941392719745636,1.0,0.0,0.0,3.773154020309448,3.7731800079345694,9.499534598944592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.603515625,0.0,1709.137451171875,1895.4371337890625,0.0,3785.10107421875,0.9340609908103944,1.0,0.0,3.0,1.0,0.0
18090240,297.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9990000128746032,0.6065106391906738,0.4621233642101288,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.854786217212677,0.3216091990470886,0.3972123265266418,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.860102117061615,0.3274655640125274,0.2299878895282745,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8299800753593445,0.2926444709300995,0.2784405648708343,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7392255067825317,0.2048836797475814,0.9291132092475892,284.90069580078125,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.505126953125,284.90545654296875,1.0,0.4975511431694031,1.0,1.0,0.0,1.0,-2.6474385261535645,2.647432804107666,5.634480658045504e-06,2.0444858074188232,0.8829168677330017,0.8829168677330017,0.0,109.6948013305664,127.0,65928.0078125,0.0,1554.7841796875,1.0,279.1567077636719,283.4068603515625,296.481689453125,300.7366638183594,293.1499938964844,293.1499938964844,279.45001220703125,39402.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424716234207152,1.0,0.0,0.0,3.704522848129273,3.704548120498657,9.157097906609124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.68359375,0.0,1620.517333984375,1895.4371337890625,0.0,3794.894775390625,0.9208765029907228,1.0,0.0,3.0,1.0,0.0
18090300,297.5971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9990000128746032,0.6081802845001221,0.4669623374938965,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8533790707588196,0.3234637677669525,0.3993431627750397,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8580946922302246,0.3287155926227569,0.2307505309581756,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8285019397735596,0.2941270470619201,0.2797463238239288,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.7379338145256042,0.2059194147586822,0.9335781335830688,285.0470886230469,284.95001220703125,297.6334228515625,293.45849609375,297.6327819824219,297.4965515136719,285.0531311035156,1.0,0.5008894205093384,1.0,1.0,0.0,1.0,-2.6630728244781494,2.663067102432251,5.702040198229952e-06,2.056952953338623,0.9875694513320924,0.9875694513320924,0.0,111.59571838378906,127.0,65562.8984375,0.0,1585.267333984375,1.0,279.4036865234375,283.5579833984375,296.4365234375,300.54754638671875,293.1499938964844,293.1499938964844,279.45001220703125,33992.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373963475227356,1.0,0.0,0.0,3.764577388763428,3.7646021842956543,9.45639840210788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.673828125,0.0,1648.9215087890625,1895.4371337890625,0.0,3748.74365234375,0.931553065776825,1.0,0.0,3.0,1.0,0.0
18090360,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9990000128746032,0.6099414825439453,0.4720675349235534,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8520646691322327,0.3254012763500213,0.4017938673496246,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8562402725219727,0.3300735652446747,0.2317370772361755,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8271079659461975,0.2956858277320862,0.2812754213809967,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.736703634262085,0.207000270485878,0.9387230277061462,285.0213928222656,284.95001220703125,297.64825439453125,293.4647216796875,297.6274108886719,297.4899597167969,285.0030212402344,1.0,0.5041648149490356,0.8780422806739807,0.8780422806739807,0.2000000029802322,1.0,-2.6806745529174805,2.317695379257202,0.3629791438579559,1.7096251249313354,1.0,1.0,0.0,113.42293548583984,130.0,64191.609375,0.0,1616.8057861328125,1.0,279.4432067871094,283.47216796875,296.4536437988281,300.6165466308594,293.1499938964844,293.1499938964844,279.1499938964844,33225.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366288781166076,1.0,0.0,0.0,3.8380825519561768,3.8381080627441406,9.829284408624517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.3544921875,0.0,1730.8345947265625,1895.4371337890625,0.0,3741.747802734375,0.9455092549324036,1.0,0.0,3.0,1.0,0.0
18090420,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.9990000128746032,0.6095091104507446,0.4842454493045807,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79205322265625,0.8474674820899963,0.327740341424942,0.4052906036376953,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.8504323959350586,0.3310036957263946,0.2327827960252761,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918701171875,0.8224447965621948,0.297374278306961,0.2833344936370849,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7907409667969,0.7325204610824585,0.2080447673797607,0.945357382297516,284.7923278808594,284.95001220703125,297.6762084960937,293.47686767578125,297.5604248046875,297.44677734375,284.7923278808594,1.0,0.5102669596672058,0.6341269016265869,0.6341269016265869,0.6000000238418579,1.0,-2.710240364074707,1.3293899297714231,1.3808504343032837,0.717761754989624,0.749031126499176,0.749031126499176,0.0,117.5424575805664,133.0,55956.55078125,0.0,1675.0269775390625,1.0,279.1585998535156,283.2252502441406,296.4017944335937,300.1966247558594,293.1499938964844,293.1499938964844,279.45001220703125,49141.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275979399681092,1.0,0.0,0.0,3.292280912399292,3.292304039001465,7.232478083096794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.35791015625,0.0,1259.10498046875,1895.4371337890625,0.0,3659.1044921875,0.8389230966567993,1.0,0.0,3.0,1.0,0.0
18090480,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.9990000128746032,0.6095091104507446,0.4842454493045807,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79205322265625,0.8474674820899963,0.327740341424942,0.4052906036376953,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.8504323959350586,0.3310036957263946,0.2327827960252761,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918701171875,0.8224447965621948,0.297374278306961,0.2833344936370849,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7907409667969,0.7325204610824585,0.2080447673797607,0.945357382297516,284.7923278808594,284.95001220703125,297.6762084960937,293.47686767578125,297.5604248046875,297.44677734375,284.7923278808594,1.0,0.5102669596672058,0.6341269016265869,0.6341269016265869,0.6000000238418579,1.0,-2.710240364074707,1.3293899297714231,1.3808504343032837,0.717761754989624,0.749031126499176,0.749031126499176,0.0,117.5424575805664,133.0,55956.55078125,0.0,1675.0269775390625,1.0,279.1585998535156,283.2252502441406,296.4017944335937,300.1966247558594,293.1499938964844,293.1499938964844,279.45001220703125,49141.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275979399681092,1.0,0.0,0.0,3.292280912399292,3.292304039001465,7.232478083096794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.35791015625,0.0,1259.10498046875,1895.4371337890625,0.0,3659.1044921875,0.8389230966567993,1.0,0.0,3.0,1.0,0.0
18090540,297.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9990000128746032,0.6104149222373962,0.4933659732341766,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8448361754417419,0.3308081924915313,0.4089214503765106,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8467273712158203,0.3328501582145691,0.2339635342359542,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8195616006851196,0.2996989786624908,0.285448282957077,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7297753095626831,0.2094306051731109,0.951498568058014,284.88262939453125,284.95001220703125,297.7020874023437,293.4887084960937,297.5022277832031,297.4200134277344,284.8856201171875,1.0,0.5160789489746094,0.3902114629745483,0.3902114629745483,1.0,1.0,-2.7358880043029785,0.7855592966079712,1.9503287076950075,0.1687768399715423,0.7519635558128357,0.7519635558128357,0.0,121.00161743164062,136.0,50456.69140625,0.0,1730.076171875,1.0,279.4378356933594,283.3126525878906,296.3094482421875,299.6268615722656,293.1499938964844,293.1499938964844,279.75,42448.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864004611968994,1.0,0.0,0.0,3.106131792068481,3.106152057647705,6.437734896280745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.3369140625,0.0,1049.1461181640625,1895.4371337890625,0.0,3276.529296875,0.7906534671783447,1.0,0.0,3.0,1.0,0.0
18090600,297.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9990000128746032,0.6104149222373962,0.4933659732341766,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8448361754417419,0.3308081924915313,0.4089214503765106,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8467273712158203,0.3328501582145691,0.2339635342359542,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8195616006851196,0.2996989786624908,0.285448282957077,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7297753095626831,0.2094306051731109,0.951498568058014,284.88262939453125,284.95001220703125,297.7020874023437,293.4887084960937,297.5022277832031,297.4200134277344,284.8856201171875,1.0,0.5160789489746094,0.3902114629745483,0.3902114629745483,1.0,1.0,-2.7358880043029785,0.7855592966079712,1.9503287076950075,0.1687768399715423,0.7519635558128357,0.7519635558128357,0.0,121.00161743164062,136.0,50456.69140625,0.0,1730.076171875,1.0,279.4378356933594,283.3126525878906,296.3094482421875,299.6268615722656,293.1499938964844,293.1499938964844,279.75,42448.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864004611968994,1.0,0.0,0.0,3.106131792068481,3.106152057647705,6.437734896280745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.3369140625,0.0,1049.1461181640625,1895.4371337890625,0.0,3276.529296875,0.7906534671783447,1.0,0.0,3.0,1.0,0.0
18090660,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.612444281578064,0.5011352300643921,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8434621691703796,0.3343541920185089,0.4132389426231384,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8444119691848755,0.3352614939212799,0.2356155216693878,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8178697228431702,0.3024665117263794,0.2880457043647766,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7280879616737366,0.2111502140760421,0.9592506885528564,285.0060119628906,284.95001220703125,297.7260131835937,293.5002136230469,297.5057067871094,297.4057006835937,285.00738525390625,1.0,0.5217804312705994,0.4286803603172302,0.4286803603172302,1.0,1.0,-2.763639450073242,0.8642812371253967,1.899358153343201,0.2407218813896179,0.852614164352417,0.852614164352417,0.0,124.27781677246094,124.0,50531.6328125,0.0,1786.79736328125,1.0,279.7364196777344,283.4488830566406,296.3643798828125,299.5443725585937,293.1499938964844,293.1499938964844,280.04998779296875,32891.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542308211326599,1.0,0.0,0.0,3.2504360675811768,3.250455856323242,7.049796408864495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.23193359375,0.0,1111.7008056640625,1895.4371337890625,0.0,2974.912353515625,0.8138829469680786,1.0,0.0,3.0,1.0,0.0
18090720,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.612444281578064,0.5011352300643921,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8434621691703796,0.3343541920185089,0.4132389426231384,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8444119691848755,0.3352614939212799,0.2356155216693878,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8178697228431702,0.3024665117263794,0.2880457043647766,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7280879616737366,0.2111502140760421,0.9592506885528564,285.0060119628906,284.95001220703125,297.7260131835937,293.5002136230469,297.5057067871094,297.4057006835937,285.00738525390625,1.0,0.5217804312705994,0.4286803603172302,0.4286803603172302,1.0,1.0,-2.763639450073242,0.8642812371253967,1.899358153343201,0.2407218813896179,0.852614164352417,0.852614164352417,0.0,124.27781677246094,124.0,50531.6328125,0.0,1786.79736328125,1.0,279.7364196777344,283.4488830566406,296.3643798828125,299.5443725585937,293.1499938964844,293.1499938964844,280.04998779296875,32891.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542308211326599,1.0,0.0,0.0,3.2504360675811768,3.250455856323242,7.049796408864495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.23193359375,0.0,1111.7008056640625,1895.4371337890625,0.0,2974.912353515625,0.8138829469680786,1.0,0.0,3.0,1.0,0.0
