time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090780,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.9990000128746032,0.6161583662033081,0.4956492483615875,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.849271297454834,0.33797088265419,0.4175929427146911,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8493302464485168,0.337749719619751,0.2373071461915969,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8230211138725281,0.3052998483181,0.2906592488288879,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.7323732972145081,0.2129475325345993,0.9669897556304932,285.0704650878906,284.95001220703125,297.7481384277344,293.5113830566406,297.521240234375,297.4028625488281,285.0671081542969,1.0,0.5220341086387634,0.4671492874622345,0.4671492874622345,1.0,1.0,-2.775569200515747,0.9522274732589722,1.823341608047485,0.3256452679634094,0.9761224389076232,0.9761224389076232,0.0,123.08893585205078,127.0,51309.9296875,0.0,1798.9317626953125,1.0,280.0390014648437,283.5208435058594,296.4756774902344,299.70220947265625,293.1499938964844,293.1499938964844,279.75,29193.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452602624893188,1.0,0.0,0.0,3.526941061019897,3.5269625186920166,8.30022145237308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.46484375,0.0,1351.30810546875,1895.4371337890625,0.0,2890.89892578125,0.8725220561027527,1.0,0.0,3.0,1.0,0.0
18090840,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.9990000128746032,0.6161583662033081,0.4956492483615875,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.849271297454834,0.33797088265419,0.4175929427146911,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8493302464485168,0.337749719619751,0.2373071461915969,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8230211138725281,0.3052998483181,0.2906592488288879,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.7323732972145081,0.2129475325345993,0.9669897556304932,285.0704650878906,284.95001220703125,297.7481384277344,293.5113830566406,297.521240234375,297.4028625488281,285.0671081542969,1.0,0.5220341086387634,0.4671492874622345,0.4671492874622345,1.0,1.0,-2.775569200515747,0.9522274732589722,1.823341608047485,0.3256452679634094,0.9761224389076232,0.9761224389076232,0.0,123.08893585205078,127.0,51309.9296875,0.0,1798.9317626953125,1.0,280.0390014648437,283.5208435058594,296.4756774902344,299.70220947265625,293.1499938964844,293.1499938964844,279.75,29193.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452602624893188,1.0,0.0,0.0,3.526941061019897,3.5269625186920166,8.30022145237308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.46484375,0.0,1351.30810546875,1895.4371337890625,0.0,2890.89892578125,0.8725220561027527,1.0,0.0,3.0,1.0,0.0
18090900,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9990000128746032,0.6181313991546631,0.4940988421440124,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8514248728752136,0.3394010365009308,0.4195699393749237,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8510055541992188,0.3385469913482666,0.2380159348249435,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8248520493507385,0.3063696026802063,0.2918261289596557,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.7338944673538208,0.2136125415563583,0.9704705476760864,284.9153137207031,284.95001220703125,297.75860595703125,293.516845703125,297.52838134765625,297.4008178710937,284.9073181152344,1.0,0.5229135155677795,0.4863837361335754,0.4863837361335754,1.0,1.0,-2.7819619178771973,0.9926932454109192,1.7892686128616333,0.3643358051776886,0.8889544010162354,0.8889544010162354,0.0,122.85810089111328,127.0,52788.67578125,0.0,1807.4447021484373,1.0,279.79937744140625,283.3453063964844,296.5743408203125,300.01226806640625,293.1499938964844,293.1499938964844,279.75,33206.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560324907302856,1.0,0.0,0.0,3.5722079277038574,3.572230577468872,8.514649039170763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.47705078125,0.0,1427.876708984375,1895.4371337890625,0.0,2991.80126953125,0.8838338255882263,1.0,0.0,3.0,1.0,0.0
18090960,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9990000128746032,0.6195517182350159,0.4944588541984558,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8522455096244812,0.3405977189540863,0.4211279451847076,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8512985110282898,0.3390747606754303,0.2384433001279831,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8254271745681763,0.3072146773338318,0.2926943004131317,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7343062162399292,0.2140980660915374,0.9729434251785278,284.9045104980469,284.95001220703125,297.7686767578125,293.522216796875,297.5278015136719,297.3942565917969,284.9057312011719,1.0,0.5239922404289246,0.4841023683547973,0.4841023683547973,1.0,1.0,-2.788363456726074,0.9936136603355408,1.794749736785889,0.3636739552021026,0.865798830986023,0.865798830986023,0.0,123.18968200683594,130.0,52802.62890625,0.0,1818.8646240234373,1.0,279.7582092285156,283.3394775390625,296.58331298828125,300.0120849609375,293.1499938964844,293.1499938964844,280.04998779296875,36466.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628289103507996,1.0,0.0,0.0,3.52354097366333,3.523563861846924,8.284225714305649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.9931640625,0.0,1400.343505859375,1895.4371337890625,0.0,3055.539306640625,0.8771914839744568,1.0,0.0,3.0,1.0,0.0
18091020,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9990000128746032,0.6234076023101807,0.49603933095932,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8536819219589233,0.3436686992645263,0.424673318862915,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8517427444458008,0.3409352302551269,0.2395918518304824,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8263659477233887,0.3095024228096008,0.2947059571743011,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7349043488502502,0.215466171503067,0.978628933429718,285.01226806640625,284.95001220703125,297.7877502441406,293.5327453613281,297.5318298339844,297.3915710449219,285.01080322265625,1.0,0.5268042683601379,0.4795396625995636,0.4795396625995636,1.0,1.0,-2.804166555404663,0.9912049174308776,1.8129616975784304,0.3581619262695312,0.964910089969635,0.964910089969635,0.0,124.25119018554688,133.0,52438.2421875,0.0,1848.443359375,1.0,280.0415954589844,283.4531555175781,296.5328063964844,299.8818359375,293.1499938964844,293.1499938964844,279.75,32190.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591722846031189,1.0,0.0,0.0,3.675825834274292,3.675849437713623,9.015777209242516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.9384765625,0.0,1533.385498046875,1895.4371337890625,0.0,3021.242431640625,0.908315122127533,1.0,0.0,3.0,1.0,0.0
18091080,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9990000128746032,0.6234076023101807,0.49603933095932,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8536819219589233,0.3436686992645263,0.424673318862915,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8517427444458008,0.3409352302551269,0.2395918518304824,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8263659477233887,0.3095024228096008,0.2947059571743011,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7349043488502502,0.215466171503067,0.978628933429718,285.01226806640625,284.95001220703125,297.7877502441406,293.5327453613281,297.5318298339844,297.3915710449219,285.01080322265625,1.0,0.5268042683601379,0.4795396625995636,0.4795396625995636,1.0,1.0,-2.804166555404663,0.9912049174308776,1.8129616975784304,0.3581619262695312,0.964910089969635,0.964910089969635,0.0,124.25119018554688,133.0,52438.2421875,0.0,1848.443359375,1.0,280.0415954589844,283.4531555175781,296.5328063964844,299.8818359375,293.1499938964844,293.1499938964844,279.75,32190.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591722846031189,1.0,0.0,0.0,3.675825834274292,3.675849437713623,9.015777209242516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.9384765625,0.0,1533.385498046875,1895.4371337890625,0.0,3021.242431640625,0.908315122127533,1.0,0.0,3.0,1.0,0.0
18091140,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9990000128746032,0.6246504187583923,0.4974779188632965,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8541116118431091,0.3450199365615845,0.4265648126602173,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8516753911972046,0.3416264951229095,0.240227922797203,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8265619874000549,0.3104696869850158,0.295786440372467,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7349632382392883,0.216021716594696,0.9817216992378236,284.8700561523437,284.95001220703125,297.7970886230469,293.5380249023437,297.5303955078125,297.3852844238281,284.8653564453125,1.0,0.5285375118255615,0.4771884977817535,0.4771884977817535,1.0,1.0,-2.813425779342652,0.990301787853241,1.8231240510940552,0.3556296229362488,0.8685129284858704,0.8685129284858704,0.0,125.03569793701172,133.0,53447.07421875,0.0,1866.6871337890625,1.0,279.7941589355469,283.2904663085937,296.59228515625,300.10699462890625,293.1499938964844,293.1499938964844,279.75,36620.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676348924636841,1.0,0.0,0.0,3.661598443984986,3.6616227626800537,8.946120146902103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.2861328125,0.0,1550.76513671875,1895.4371337890625,0.0,3100.62353515625,0.906057596206665,1.0,0.0,3.0,1.0,0.0
18091200,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9990000128746032,0.6253490447998047,0.4998117685317993,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8537508249282837,0.3461476564407348,0.4280092418193817,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8508195877075195,0.342113584280014,0.2406049817800521,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8260348439216614,0.3112399578094482,0.2965644299983978,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7343776822090149,0.2164234071969986,0.9837863445281982,284.8912658691406,284.95001220703125,297.8055419921875,293.5429382324219,297.5267333984375,297.3759460449219,284.8947448730469,1.0,0.5302420258522034,0.4749769568443298,0.4749769568443298,1.0,1.0,-2.821436643600464,0.9891067147254944,1.8323298692703247,0.3531012535095215,0.8582566380500793,0.8582566380500793,0.0,126.04244995117188,136.0,53271.16015625,0.0,1884.138916015625,1.0,279.75738525390625,283.3167419433594,296.5813293457031,300.0509033203125,293.1499938964844,293.1499938964844,280.04998779296875,38756.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708087205886841,1.0,0.0,0.0,3.573681831359864,3.573705673217773,8.521677159478713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.29833984375,0.0,1470.100341796875,1895.4371337890625,0.0,3130.396484375,0.8905357718467712,1.0,0.0,3.0,1.0,0.0
18091260,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9990000128746032,0.6274888515472412,0.5034293532371521,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.853556752204895,0.3486214578151703,0.4308055341243744,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8498658537864685,0.34363454580307,0.2415047287940979,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8255283236503601,0.3130582571029663,0.298121839761734,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7337037920951843,0.2174577564001083,0.9879648685455322,285.0281982421875,284.95001220703125,297.8190002441406,293.55084228515625,297.52783203125,297.3704528808594,285.0265808105469,1.0,0.5332754850387573,0.4744028151035309,0.4744028151035309,1.0,1.0,-2.836341619491577,0.9936584234237672,1.8426830768585205,0.3549420535564422,0.9668904542922974,0.9668904542922974,0.0,127.70062255859376,136.0,52842.1171875,0.0,1915.7791748046875,1.0,280.0341186523437,283.4574584960937,296.5250549316406,299.88330078125,293.1499938964844,293.1499938964844,280.04998779296875,32525.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632296919822693,1.0,0.0,0.0,3.690594434738159,3.690618276596069,9.08836852886452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.87353515625,0.0,1552.5189208984375,1895.4371337890625,0.0,3059.298828125,0.9121626615524292,1.0,0.0,3.0,1.0,0.0
18091320,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9990000128746032,0.6280149817466736,0.5042348504066467,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8536325097084045,0.3492591679096222,0.4316127896308899,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.849764347076416,0.3440369069576263,0.241801455616951,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8255178332328796,0.3135314285755157,0.2985866665840149,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7336398959159851,0.2177330404520034,0.9892663955688475,285.0208740234375,284.95001220703125,297.8222351074219,293.55279541015625,297.5282287597656,297.3693542480469,285.0193176269531,1.0,0.5340845584869385,0.4742592871189117,0.4742592871189117,1.0,1.0,-2.8405356407165527,0.995047926902771,1.845487594604492,0.3555076718330383,0.9719201922416688,0.9719201922416688,0.0,128.10276794433594,139.0,52957.44140625,0.0,1924.4232177734373,1.0,280.0428161621094,283.4495544433594,296.5346069335937,299.9115295410156,293.1499938964844,293.1499938964844,279.75,32574.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631174564361572,1.0,0.0,0.0,3.717501640319824,3.7175257205963135,9.221373602485984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.3974609375,0.0,1583.4715576171875,1895.4371337890625,0.0,3058.245849609375,0.9178495407104492,1.0,0.0,3.0,1.0,0.0
18091380,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9990000128746032,0.6287571787834167,0.5100436806678772,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8526207804679871,0.3517246544361114,0.4349921941757202,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8478204607963562,0.3452113568782806,0.2428492903709411,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8241772651672363,0.3152300715446472,0.3004519641399383,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7321872115135193,0.2186142951250076,0.9942526817321776,284.8995361328125,284.95001220703125,297.8380126953125,293.5623474121094,297.521484375,297.3506164550781,284.9024963378906,1.0,0.5382239818572998,0.4735415875911712,0.4735415875911712,1.0,1.0,-2.860138177871704,1.0014755725860596,1.858662724494934,0.3576354682445526,0.8712465167045593,0.8712465167045593,0.0,130.5858612060547,127.0,53967.70703125,0.0,1968.07275390625,1.0,279.7570495605469,283.3114929199219,296.5958557128906,300.102783203125,293.1499938964844,293.1499938964844,280.04998779296875,38421.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739069104194641,1.0,0.0,0.0,3.625943660736084,3.625967979431152,8.77274317190313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.646484375,0.0,1524.568603515625,1895.4371337890625,0.0,3159.4560546875,0.9019371271133424,1.0,0.0,3.0,1.0,0.0
18091440,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9990000128746032,0.6287571787834167,0.5100436806678772,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8526207804679871,0.3517246544361114,0.4349921941757202,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8478204607963562,0.3452113568782806,0.2428492903709411,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8241772651672363,0.3152300715446472,0.3004519641399383,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7321872115135193,0.2186142951250076,0.9942526817321776,284.8995361328125,284.95001220703125,297.8380126953125,293.5623474121094,297.521484375,297.3506164550781,284.9024963378906,1.0,0.5382239818572998,0.4735415875911712,0.4735415875911712,1.0,1.0,-2.860138177871704,1.0014755725860596,1.858662724494934,0.3576354682445526,0.8712465167045593,0.8712465167045593,0.0,130.5858612060547,127.0,53967.70703125,0.0,1968.07275390625,1.0,279.7570495605469,283.3114929199219,296.5958557128906,300.102783203125,293.1499938964844,293.1499938964844,280.04998779296875,38421.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739069104194641,1.0,0.0,0.0,3.625943660736084,3.625967979431152,8.77274317190313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.646484375,0.0,1524.568603515625,1895.4371337890625,0.0,3159.4560546875,0.9019371271133424,1.0,0.0,3.0,1.0,0.0
18091500,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9990000128746032,0.6296959519386292,0.5086151361465454,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8543720841407776,0.3531627357006073,0.4365234076976776,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8490628600120544,0.3460400700569153,0.2432765662670135,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8255831003189087,0.3162514865398407,0.3012571036815643,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7332476377487183,0.2191501706838607,0.9961320161819458,285.0283508300781,284.95001220703125,297.8455810546875,293.5669860839844,297.5209350585937,297.345703125,285.0323181152344,1.0,0.5381547212600708,0.4731827676296234,0.4731827676296234,1.0,1.0,-2.8635916709899902,1.0021445751190186,1.861447095870972,0.3574265539646148,0.9612361788749696,0.9612361788749696,0.0,130.27874755859375,127.0,53266.46484375,0.0,1972.17578125,1.0,280.0017395019531,283.4526672363281,296.54119873046875,299.9034118652344,293.1499938964844,293.1499938964844,280.04998779296875,33783.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681555390357971,1.0,0.0,0.0,3.6808040142059326,3.6808278560638414,9.0402130581424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.7734375,0.0,1550.98974609375,1895.4371337890625,0.0,3105.508056640625,0.912442982196808,1.0,0.0,3.0,1.0,0.0
18091560,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.6317157745361328,0.5035771131515503,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8583165407180786,0.3547355830669403,0.4383337497711181,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8524909615516663,0.3470244109630584,0.2438933551311493,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8289862871170044,0.3173963725566864,0.302249550819397,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7360630035400391,0.2197844684123993,0.998572587966919,285.020263671875,284.95001220703125,297.8529663085937,293.571533203125,297.5244140625,297.3472900390625,285.01806640625,1.0,0.5371513366699219,0.4726455807685852,0.4726455807685852,1.0,1.0,-2.8640825748443604,1.001295566558838,1.862786889076233,0.3562154471874237,0.9821355938911438,0.9821355938911438,0.0,128.77284240722656,130.0,53417.02734375,0.0,1965.6209716796875,1.0,280.0429077148437,283.4398193359375,296.5528259277344,299.96368408203125,293.1499938964844,293.1499938964844,279.75,32786.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663443326950073,1.0,0.0,0.0,3.7613942623138414,3.761418581008911,9.440412327421654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.3193359375,0.0,1635.888427734375,1895.4371337890625,0.0,3088.5166015625,0.9279757738113404,1.0,0.0,3.0,1.0,0.0
18091620,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9990000128746032,0.6350294947624207,0.5010149478912354,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8617657423019409,0.3570882380008697,0.4414445161819458,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8549099564552307,0.3480688333511352,0.2447780221700668,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8316972255706787,0.3189601004123688,0.3038870990276336,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7381353974342346,0.2205546796321869,1.002538800239563,284.8898010253906,284.95001220703125,297.8673400878906,293.5804138183594,297.5261535644531,297.3428039550781,284.8929138183594,1.0,0.538097083568573,0.4715711772441864,0.4715711772441864,1.0,1.0,-2.871666669845581,1.0021703243255615,1.869496464729309,0.3550911843776703,0.870819628238678,0.870819628238678,0.0,128.27964782714844,133.0,54164.8203125,0.0,1975.5634765625,1.0,279.7565612792969,283.2967224121094,296.6089172363281,300.1337585449219,293.1499938964844,293.1499938964844,280.04998779296875,38993.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760924339294434,1.0,0.0,0.0,3.653439283370972,3.653463840484619,8.906294510779844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.73388671875,0.0,1559.415771484375,1895.4371337890625,0.0,3179.9501953125,0.908294141292572,1.0,0.0,3.0,1.0,0.0
18091680,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9990000128746032,0.6350294947624207,0.5010149478912354,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8617657423019409,0.3570882380008697,0.4414445161819458,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8549099564552307,0.3480688333511352,0.2447780221700668,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8316972255706787,0.3189601004123688,0.3038870990276336,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7381353974342346,0.2205546796321869,1.002538800239563,284.8898010253906,284.95001220703125,297.8673400878906,293.5804138183594,297.5261535644531,297.3428039550781,284.8929138183594,1.0,0.538097083568573,0.4715711772441864,0.4715711772441864,1.0,1.0,-2.871666669845581,1.0021703243255615,1.869496464729309,0.3550911843776703,0.870819628238678,0.870819628238678,0.0,128.27964782714844,133.0,54164.8203125,0.0,1975.5634765625,1.0,279.7565612792969,283.2967224121094,296.6089172363281,300.1337585449219,293.1499938964844,293.1499938964844,280.04998779296875,38993.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760924339294434,1.0,0.0,0.0,3.653439283370972,3.653463840484619,8.906294510779844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.73388671875,0.0,1559.415771484375,1895.4371337890625,0.0,3179.9501953125,0.908294141292572,1.0,0.0,3.0,1.0,0.0
18091740,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9990000128746032,0.6391777396202087,0.5013226270675659,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8637810945510864,0.3600956499576568,0.4448409080505371,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8559435606002808,0.3498543202877044,0.2458373755216598,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8330774903297424,0.3210875391960144,0.3056976795196533,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7390249967575073,0.2217101901769638,1.0070466995239258,285.0234069824219,284.95001220703125,297.8812561035156,293.5889587402344,297.5334777832031,297.3469543457031,285.0219116210937,1.0,0.5401400327682495,0.4704967737197876,0.4704967737197876,1.0,1.0,-2.884037494659424,1.004916071891785,1.8791214227676392,0.3550325930118561,0.9877934455871582,0.9877934455871582,0.0,128.8354034423828,136.0,53649.4140625,0.0,1998.5518798828125,1.0,280.0433044433594,283.436279296875,296.5652160644531,299.9873962402344,293.1499938964844,293.1499938964844,279.75,32921.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673612475395203,1.0,0.0,0.0,3.781301975250244,3.781326770782471,9.540607379676658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.8310546875,0.0,1660.3525390625,1895.4371337890625,0.0,3098.056884765625,0.9325153231620787,1.0,0.0,3.0,1.0,0.0
18091800,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9990000128746032,0.6391777396202087,0.5013226270675659,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8637810945510864,0.3600956499576568,0.4448409080505371,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8559435606002808,0.3498543202877044,0.2458373755216598,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8330774903297424,0.3210875391960144,0.3056976795196533,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7390249967575073,0.2217101901769638,1.0070466995239258,285.0234069824219,284.95001220703125,297.8812561035156,293.5889587402344,297.5334777832031,297.3469543457031,285.0219116210937,1.0,0.5401400327682495,0.4704967737197876,0.4704967737197876,1.0,1.0,-2.884037494659424,1.004916071891785,1.8791214227676392,0.3550325930118561,0.9877934455871582,0.9877934455871582,0.0,128.8354034423828,136.0,53649.4140625,0.0,1998.5518798828125,1.0,280.0433044433594,283.436279296875,296.5652160644531,299.9873962402344,293.1499938964844,293.1499938964844,279.75,32921.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673612475395203,1.0,0.0,0.0,3.781301975250244,3.781326770782471,9.540607379676658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.8310546875,0.0,1660.3525390625,1895.4371337890625,0.0,3098.056884765625,0.9325153231620787,1.0,0.0,3.0,1.0,0.0
18091860,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9990000128746032,0.6412340402603149,0.5042313933372498,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8641760945320129,0.3624350130558014,0.4480382204055786,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8553679585456848,0.3508599996566772,0.2467545717954635,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8329877853393555,0.3225988447666168,0.3073651194572449,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.738644003868103,0.2224381566047668,1.011212706565857,284.89422607421875,284.95001220703125,297.8948974609375,293.59716796875,297.5313720703125,297.3367919921875,284.8972473144531,1.0,0.5429848432540894,0.4696271419525146,0.4696271419525146,1.0,1.0,-2.8986055850982666,1.008886218070984,1.8897192478179927,0.3561355769634247,0.8812944889068604,0.8812944889068604,0.0,130.27345275878906,139.0,54601.09375,0.0,2029.7113037109373,1.0,279.7563781738281,283.2910461425781,296.626708984375,300.1748962402344,293.1499938964844,293.1499938964844,280.04998779296875,38629.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877319872379303,1.0,0.0,0.0,3.688732385635376,3.6887571811676025,9.079199685402272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.572265625,0.0,1596.57373046875,1895.4371337890625,0.0,3191.458740234375,0.91586834192276,1.0,0.0,3.0,1.0,0.0
18091920,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9990000128746032,0.6412340402603149,0.5042313933372498,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8641760945320129,0.3624350130558014,0.4480382204055786,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8553679585456848,0.3508599996566772,0.2467545717954635,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8329877853393555,0.3225988447666168,0.3073651194572449,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.738644003868103,0.2224381566047668,1.011212706565857,284.89422607421875,284.95001220703125,297.8948974609375,293.59716796875,297.5313720703125,297.3367919921875,284.8972473144531,1.0,0.5429848432540894,0.4696271419525146,0.4696271419525146,1.0,1.0,-2.8986055850982666,1.008886218070984,1.8897192478179927,0.3561355769634247,0.8812944889068604,0.8812944889068604,0.0,130.27345275878906,139.0,54601.09375,0.0,2029.7113037109373,1.0,279.7563781738281,283.2910461425781,296.626708984375,300.1748962402344,293.1499938964844,293.1499938964844,280.04998779296875,38629.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877319872379303,1.0,0.0,0.0,3.688732385635376,3.6887571811676025,9.079199685402272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.572265625,0.0,1596.57373046875,1895.4371337890625,0.0,3191.458740234375,0.91586834192276,1.0,0.0,3.0,1.0,0.0
18091980,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9990000128746032,0.6438705325126648,0.5081643462181091,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8641218543052673,0.3654111325740814,0.4514476656913757,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8543792963027954,0.3525786995887756,0.2477979511022567,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8324708342552185,0.3246501386165619,0.3091456890106201,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.737849771976471,0.2235124558210373,1.0155788660049438,285.0327453613281,284.95001220703125,297.9084167480469,293.60504150390625,297.53424072265625,297.3341979980469,285.0314636230469,1.0,0.5463359951972961,0.4687574803829193,0.4687574803829193,1.0,1.0,-2.915123462677002,1.0136027336120603,1.9015207290649407,0.3577897548675537,1.0,1.0,0.0,132.1142578125,142.0,54152.2421875,0.0,2066.433349609375,1.0,280.0435485839844,283.4355773925781,296.5846862792969,300.0366516113281,293.1499938964844,293.1499938964844,279.75,32871.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693414330482483,1.0,0.0,0.0,3.817415475845337,3.817440509796143,9.72371253737947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.7177734375,0.0,1703.0450439453125,1895.4371337890625,0.0,3116.6328125,0.9406505227088928,1.0,0.0,3.0,1.0,0.0
18092040,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9990000128746032,0.6438705325126648,0.5081643462181091,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8641218543052673,0.3654111325740814,0.4514476656913757,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8543792963027954,0.3525786995887756,0.2477979511022567,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8324708342552185,0.3246501386165619,0.3091456890106201,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.737849771976471,0.2235124558210373,1.0155788660049438,285.0327453613281,284.95001220703125,297.9084167480469,293.60504150390625,297.53424072265625,297.3341979980469,285.0314636230469,1.0,0.5463359951972961,0.4687574803829193,0.4687574803829193,1.0,1.0,-2.915123462677002,1.0136027336120603,1.9015207290649407,0.3577897548675537,1.0,1.0,0.0,132.1142578125,142.0,54152.2421875,0.0,2066.433349609375,1.0,280.0435485839844,283.4355773925781,296.5846862792969,300.0366516113281,293.1499938964844,293.1499938964844,279.75,32871.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693414330482483,1.0,0.0,0.0,3.817415475845337,3.817440509796143,9.72371253737947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.7177734375,0.0,1703.0450439453125,1895.4371337890625,0.0,3116.6328125,0.9406505227088928,1.0,0.0,3.0,1.0,0.0
18092100,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.644474983215332,0.510409414768219,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8639981150627136,0.3666570782661438,0.4532466828823089,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8538029193878174,0.3531566858291626,0.248376727104187,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8321269750595093,0.3254564702510834,0.3100996613502502,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7373901009559631,0.2239043563604354,1.0180200338363647,284.8902587890625,284.95001220703125,297.9151916503906,293.6088256835937,297.5326538085937,297.32843017578125,284.8844299316406,1.0,0.5481883883476257,0.4683226644992828,0.4683226644992828,1.0,1.0,-2.9242639541625977,1.016303539276123,1.9079604148864744,0.3587494492530823,0.915184736251831,0.915184736251831,0.0,133.15704345703125,142.0,55319.1171875,0.0,2087.033203125,1.0,279.7943725585937,283.27020263671875,296.64996337890625,300.27496337890625,293.1499938964844,293.1499938964844,279.75,36036.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767626285552979,1.0,0.0,0.0,3.815622329711914,3.815648078918457,9.714580073705292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.2265625,0.0,1725.6441650390625,1895.4371337890625,0.0,3186.23388671875,0.9406940340995787,1.0,0.0,3.0,1.0,0.0
18092160,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9990000128746032,0.6444694399833679,0.5136600136756897,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8630529046058655,0.3676927983760834,0.4546310007572174,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8523872494697571,0.3534912168979645,0.2486832737922668,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8310353755950928,0.3260601460933685,0.3107604682445526,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7362622618675232,0.224133163690567,1.019457459449768,284.89508056640625,284.95001220703125,297.9219970703125,293.612548828125,297.5284118652344,297.3184814453125,284.897705078125,1.0,0.5500544905662537,0.4677637219429016,0.4677637219429016,1.0,1.0,-2.932343006134033,1.0183464288711548,1.9139964580535889,0.3591032922267914,0.8968795537948608,0.8968795537948608,0.0,134.4599151611328,145.0,55261.77734375,0.0,2107.246826171875,1.0,279.75653076171875,283.2801818847656,296.64556884765625,300.2337646484375,293.1499938964844,293.1499938964844,280.04998779296875,38151.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799710869789124,1.0,0.0,0.0,3.745373010635376,3.74539852142334,9.360164199279096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.208984375,0.0,1658.405517578125,1895.4371337890625,0.0,3216.3095703125,0.928117573261261,1.0,0.0,3.0,1.0,0.0
18092220,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9990000128746032,0.6457768082618713,0.5195149183273315,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8619171977043152,0.3706119358539581,0.457988291978836,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8503563404083252,0.3551101386547088,0.2496679872274398,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8295154571533203,0.3280047178268432,0.312456727027893,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7345615029335022,0.2250915616750717,1.0233972072601318,285.0430603027344,284.95001220703125,297.935791015625,293.6197204589844,297.5284729003906,297.3116149902344,285.04296875,1.0,0.5539695024490356,0.4666458368301391,0.4666458368301391,1.0,1.0,-2.950438499450684,1.023188829421997,1.9272496700286863,0.3596036732196808,1.0,1.0,0.0,136.9363555908203,148.0,54739.8046875,0.0,2150.673095703125,1.0,280.04351806640625,283.43670654296875,296.60211181640625,300.0921325683594,293.1499938964844,293.1499938964844,279.75,33495.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725866675376892,1.0,0.0,0.0,3.8555657863616943,3.855591535568237,9.919037893268978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.1103515625,0.0,1754.3262939453125,1895.4371337890625,0.0,3147.07373046875,0.9495884776115416,1.0,0.0,3.0,1.0,0.0
18092280,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9990000128746032,0.6457768082618713,0.5195149183273315,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8619171977043152,0.3706119358539581,0.457988291978836,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8503563404083252,0.3551101386547088,0.2496679872274398,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8295154571533203,0.3280047178268432,0.312456727027893,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7345615029335022,0.2250915616750717,1.0233972072601318,285.0430603027344,284.95001220703125,297.935791015625,293.6197204589844,297.5284729003906,297.3116149902344,285.04296875,1.0,0.5539695024490356,0.4666458368301391,0.4666458368301391,1.0,1.0,-2.950438499450684,1.023188829421997,1.9272496700286863,0.3596036732196808,1.0,1.0,0.0,136.9363555908203,148.0,54739.8046875,0.0,2150.673095703125,1.0,280.04351806640625,283.43670654296875,296.60211181640625,300.0921325683594,293.1499938964844,293.1499938964844,279.75,33495.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725866675376892,1.0,0.0,0.0,3.8555657863616943,3.855591535568237,9.919037893268978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.1103515625,0.0,1754.3262939453125,1895.4371337890625,0.0,3147.07373046875,0.9495884776115416,1.0,0.0,3.0,1.0,0.0
18092340,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.645023763179779,0.5262307524681091,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8602286577224731,0.37286376953125,0.4611616730690002,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8477826118469238,0.3559547662734985,0.2505216300487518,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8274904489517212,0.3293336927890777,0.3140150308609009,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7324497699737549,0.2256438881158828,1.0270005464553833,284.90020751953125,284.95001220703125,297.95001220703125,293.62652587890625,297.5221252441406,297.2948913574219,284.90216064453125,1.0,0.5580483078956604,0.4655279517173767,0.4655279517173767,1.0,1.0,-2.968678951263428,1.028051495552063,1.9406274557113647,0.360074520111084,0.9149215817451476,0.9149215817451476,0.0,139.7104949951172,136.0,56009.8828125,0.0,2196.34130859375,1.0,279.75665283203125,283.2730712890625,296.6606750488281,300.293701171875,293.1499938964844,293.1499938964844,279.45001220703125,37702.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833770155906677,1.0,0.0,0.0,3.804781198501587,3.804807186126709,9.659456736699212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.482421875,0.0,1725.56396484375,1895.4371337890625,0.0,3248.219970703125,0.941012442111969,1.0,0.0,3.0,1.0,0.0
18092400,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.645023763179779,0.5262307524681091,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8602286577224731,0.37286376953125,0.4611616730690002,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8477826118469238,0.3559547662734985,0.2505216300487518,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8274904489517212,0.3293336927890777,0.3140150308609009,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7324497699737549,0.2256438881158828,1.0270005464553833,284.90020751953125,284.95001220703125,297.95001220703125,293.62652587890625,297.5221252441406,297.2948913574219,284.90216064453125,1.0,0.5580483078956604,0.4655279517173767,0.4655279517173767,1.0,1.0,-2.968678951263428,1.028051495552063,1.9406274557113647,0.360074520111084,0.9149215817451476,0.9149215817451476,0.0,139.7104949951172,136.0,56009.8828125,0.0,2196.34130859375,1.0,279.75665283203125,283.2730712890625,296.6606750488281,300.293701171875,293.1499938964844,293.1499938964844,279.45001220703125,37702.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833770155906677,1.0,0.0,0.0,3.804781198501587,3.804807186126709,9.659456736699212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.482421875,0.0,1725.56396484375,1895.4371337890625,0.0,3248.219970703125,0.941012442111969,1.0,0.0,3.0,1.0,0.0
18092460,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9990000128746032,0.6440348625183105,0.5229998826980591,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8632329702377319,0.3745469450950622,0.4631889164447784,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8497463464736938,0.3563534915447235,0.2507835328578949,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8297228813171387,0.3301876783370971,0.3148059546947479,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7340630292892456,0.2258772999048233,1.027999997138977,284.8662109375,284.95001220703125,297.96295166015625,293.6322326660156,297.5169372558594,297.2807922363281,284.87139892578125,1.0,0.557083010673523,0.4644775986671448,0.4644775986671448,1.0,1.0,-2.969160318374634,1.0259757041931152,1.943184733390808,0.3580011129379272,0.8317950367927551,0.8317950367927551,0.0,138.72918701171875,136.0,56183.421875,0.0,2192.20849609375,1.0,279.46160888671875,283.2257995605469,296.6606140136719,300.3381042480469,293.1499938964844,293.1499938964844,279.45001220703125,42445.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890556275844574,1.0,0.0,0.0,3.5622482299804688,3.562272548675537,8.467235943498963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.2734375,0.0,1484.779296875,1895.4371337890625,0.0,3315.40966796875,0.8917257189750671,1.0,0.0,3.0,1.0,0.0
18092520,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.6441857814788818,0.5218766331672668,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.864018976688385,0.3748225569725036,0.4634633362293243,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8503733277320862,0.3564593195915222,0.250818520784378,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8303613662719727,0.3303425014019012,0.3149083852767944,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7345708608627319,0.2259332537651062,1.028091549873352,284.8783264160156,284.95001220703125,297.9647521972656,293.63299560546875,297.5170593261719,297.28009033203125,284.8809814453125,1.0,0.5567177534103394,0.4643343687057495,0.4643343687057495,1.0,1.0,-2.9683401584625244,1.025341510772705,1.9429987668991089,0.3575630784034729,0.8336604237556458,0.8336604237556458,0.0,138.349853515625,139.0,56151.9375,0.0,2188.857421875,1.0,279.45758056640625,283.234375,296.6521301269531,300.3167419433594,293.1499938964844,293.1499938964844,279.75,41503.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902037143707275,1.0,0.0,0.0,3.550727605819702,3.5507514476776123,8.412556553594186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.63427734375,0.0,1465.56396484375,1895.4371337890625,0.0,3312.112548828125,0.8883766531944275,1.0,0.0,3.0,1.0,0.0
18092580,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9990000128746032,0.6475600600242615,0.5188995003700256,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8677113056182861,0.3777821660041809,0.4667533636093139,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8529545664787292,0.3580698668956756,0.2517361342906952,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8331083655357361,0.3322286009788513,0.3164533972740173,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7365865707397461,0.2268508672714233,1.0313210487365725,285.0008544921875,284.95001220703125,297.980224609375,293.6390686035156,297.5252380371094,297.2851867675781,285.0004577636719,1.0,0.5574186444282532,0.4631407558917999,0.4631407558917999,1.0,1.0,-2.97462797164917,1.0252262353897097,1.949401617050171,0.3561954200267792,0.931650936603546,0.931650936603546,0.0,137.68333435058594,142.0,55478.77734375,0.0,2196.4912109375,1.0,279.7416381835937,283.3678283691406,296.6051940917969,300.14483642578125,293.1499938964844,293.1499938964844,279.45001220703125,33907.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791282773017883,1.0,0.0,0.0,3.656869888305664,3.656893730163574,8.923029213292466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.5595703125,0.0,1525.1402587890625,1895.4371337890625,0.0,3208.41064453125,0.9054306149482728,1.0,0.0,3.0,1.0,0.0
