time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092640,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9990000128746032,0.6475600600242615,0.5188995003700256,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8677113056182861,0.3777821660041809,0.4667533636093139,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8529545664787292,0.3580698668956756,0.2517361342906952,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8331083655357361,0.3322286009788513,0.3164533972740173,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7365865707397461,0.2268508672714233,1.0313210487365725,285.0008544921875,284.95001220703125,297.980224609375,293.6390686035156,297.5252380371094,297.2851867675781,285.0004577636719,1.0,0.5574186444282532,0.4631407558917999,0.4631407558917999,1.0,1.0,-2.97462797164917,1.0252262353897097,1.949401617050171,0.3561954200267792,0.931650936603546,0.931650936603546,0.0,137.68333435058594,142.0,55478.77734375,0.0,2196.4912109375,1.0,279.7416381835937,283.3678283691406,296.6051940917969,300.14483642578125,293.1499938964844,293.1499938964844,279.45001220703125,33907.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791282773017883,1.0,0.0,0.0,3.656869888305664,3.656893730163574,8.923029213292466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.5595703125,0.0,1525.1402587890625,1895.4371337890625,0.0,3208.41064453125,0.9054306149482728,1.0,0.0,3.0,1.0,0.0
18092700,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.6487836241722107,0.5187236666679382,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8688774704933167,0.379006028175354,0.4684710502624511,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8535946607589722,0.3585775792598724,0.2522331774234772,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8338742256164551,0.3329440653324127,0.3172801733016968,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.737086832523346,0.2271675318479538,1.0332320928573608,284.876708984375,284.95001220703125,297.98828125,293.6419677734375,297.5274353027344,297.2847900390625,284.8740234375,1.0,0.5582380294799805,0.4625439643859863,0.4625439643859863,1.0,1.0,-2.979893922805786,1.025984764099121,1.953909158706665,0.3559945523738861,0.8462942838668823,0.8462942838668823,0.0,137.84561157226562,142.0,56324.6875,0.0,2206.551025390625,1.0,279.4975891113281,283.2254333496094,296.6674194335937,300.3651123046875,293.1499938964844,293.1499938964844,279.45001220703125,38150.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848374485969543,1.0,0.0,0.0,3.616030693054199,3.616054773330689,8.724840654394939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.15625,0.0,1511.642822265625,1895.4371337890625,0.0,3261.896484375,0.896917462348938,1.0,0.0,3.0,1.0,0.0
18092760,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9990000128746032,0.6495535373687744,0.5198229551315308,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8691131472587585,0.3801040947437286,0.4698439240455627,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8533045649528503,0.3589344024658203,0.2525032162666321,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8338020443916321,0.3335330784320831,0.3178642690181732,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.736850380897522,0.2273854911327362,1.0343507528305054,284.9107971191406,284.95001220703125,297.99658203125,293.644775390625,297.5281982421875,297.28179931640625,284.9128723144531,1.0,0.5592412948608398,0.4620932042598724,0.4620932042598724,1.0,1.0,-2.984856128692627,1.0269157886505127,1.9579402208328247,0.3560314476490021,0.8490915298461914,0.8490915298461914,0.0,138.38890075683594,145.0,56124.5546875,0.0,2218.0458984375,1.0,279.4580078125,283.2594909667969,296.66168212890625,300.3073425292969,293.1499938964844,293.1499938964844,279.75,38938.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864111304283142,1.0,0.0,0.0,3.52730655670166,3.527329921722412,8.301942102661997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.49072265625,0.0,1422.14892578125,1895.4371337890625,0.0,3276.629150390625,0.8807405233383179,1.0,0.0,3.0,1.0,0.0
18092820,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.6520197987556458,0.5223105549812317,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8698123097419739,0.3830207884311676,0.4732255637645721,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8529952764511108,0.3604289293289184,0.2534282803535461,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8338441252708435,0.3353285789489746,0.3194371163845062,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7365367412567139,0.2282544374465942,1.0378739833831787,285.01763916015625,284.95001220703125,298.0140075683594,293.6501159667969,297.53546142578125,297.28424072265625,285.0165710449219,1.0,0.5618334412574768,0.4611916244029999,0.4611916244029999,1.0,1.0,-2.998206377029419,1.0301635265350342,1.9680428504943848,0.3565748631954193,0.952229619026184,0.952229619026184,0.0,139.6953125,148.0,55742.0625,0.0,2248.3486328125,1.0,279.7416076660156,283.3747253417969,296.6273498535156,300.17852783203125,293.1499938964844,293.1499938964844,279.45001220703125,32826.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780649900436401,1.0,0.0,0.0,3.668425559997559,3.6684491634368896,8.979511676443508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.4169921875,0.0,1529.896728515625,1895.4371337890625,0.0,3198.444091796875,0.9072127938270568,1.0,0.0,3.0,1.0,0.0
18092880,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.6520197987556458,0.5223105549812317,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8698123097419739,0.3830207884311676,0.4732255637645721,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8529952764511108,0.3604289293289184,0.2534282803535461,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8338441252708435,0.3353285789489746,0.3194371163845062,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7365367412567139,0.2282544374465942,1.0378739833831787,285.01763916015625,284.95001220703125,298.0140075683594,293.6501159667969,297.53546142578125,297.28424072265625,285.0165710449219,1.0,0.5618334412574768,0.4611916244029999,0.4611916244029999,1.0,1.0,-2.998206377029419,1.0301635265350342,1.9680428504943848,0.3565748631954193,0.952229619026184,0.952229619026184,0.0,139.6953125,148.0,55742.0625,0.0,2248.3486328125,1.0,279.7416076660156,283.3747253417969,296.6273498535156,300.17852783203125,293.1499938964844,293.1499938964844,279.45001220703125,32826.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780649900436401,1.0,0.0,0.0,3.668425559997559,3.6684491634368896,8.979511676443508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.4169921875,0.0,1529.896728515625,1895.4371337890625,0.0,3198.444091796875,0.9072127938270568,1.0,0.0,3.0,1.0,0.0
18092940,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,0.6521925330162048,0.5270156264305115,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8690562844276428,0.3852197229862213,0.4762520492076874,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8512589931488037,0.3610944151878357,0.2541067004203796,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8325811624526978,0.3364586532115936,0.3207505345344543,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7351053953170776,0.2286689430475235,1.040662169456482,284.9085998535156,284.95001220703125,298.0326538085937,293.6550598144531,297.5354919433594,297.2750244140625,284.9108581542969,1.0,0.5649364590644836,0.4602900743484497,0.4602900743484497,1.0,1.0,-3.012409210205078,1.033734917640686,1.978674292564392,0.3571005463600158,0.8614904880523682,0.8614904880523682,0.0,141.72547912597656,151.0,56638.17578125,0.0,2284.138916015625,1.0,279.4574584960937,283.2471923828125,296.6827392578125,300.3593444824219,293.1499938964844,293.1499938964844,279.75,38371.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875789046287537,1.0,0.0,0.0,3.5702292919158936,3.570253133773804,8.505219852850132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.365234375,0.0,1463.5716552734375,1895.4371337890625,0.0,3287.55810546875,0.8896636366844177,1.0,0.0,3.0,1.0,0.0
18093000,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,0.6521925330162048,0.5270156264305115,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8690562844276428,0.3852197229862213,0.4762520492076874,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8512589931488037,0.3610944151878357,0.2541067004203796,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8325811624526978,0.3364586532115936,0.3207505345344543,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7351053953170776,0.2286689430475235,1.040662169456482,284.9085998535156,284.95001220703125,298.0326538085937,293.6550598144531,297.5354919433594,297.2750244140625,284.9108581542969,1.0,0.5649364590644836,0.4602900743484497,0.4602900743484497,1.0,1.0,-3.012409210205078,1.033734917640686,1.978674292564392,0.3571005463600158,0.8614904880523682,0.8614904880523682,0.0,141.72547912597656,151.0,56638.17578125,0.0,2284.138916015625,1.0,279.4574584960937,283.2471923828125,296.6827392578125,300.3593444824219,293.1499938964844,293.1499938964844,279.75,38371.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875789046287537,1.0,0.0,0.0,3.5702292919158936,3.570253133773804,8.505219852850132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.365234375,0.0,1463.5716552734375,1895.4371337890625,0.0,3287.55810546875,0.8896636366844177,1.0,0.0,3.0,1.0,0.0
18093060,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9990000128746032,0.6527805924415588,0.5321520566940308,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.868243396282196,0.3880610764026642,0.4795520305633545,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8494904041290283,0.3624413311481476,0.2549333572387695,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8312395811080933,0.3381123542785644,0.3222024440765381,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7335909008979797,0.2294330447912216,1.043811559677124,285.0213317871094,284.95001220703125,298.0526733398437,293.6595764160156,297.5406188964844,297.2730407714844,285.0202941894531,1.0,0.5683621168136597,0.4591472446918487,0.4591472446918487,1.0,1.0,-3.02815580368042,1.037388801574707,1.990767002105713,0.3570693135261535,0.9692559242248536,0.9692559242248536,0.0,143.9536590576172,139.0,56306.38671875,0.0,2324.069580078125,1.0,279.7419128417969,283.3680419921875,296.6430358886719,300.2295837402344,293.1499938964844,293.1499938964844,279.45001220703125,32686.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880458414554596,1.0,0.0,0.0,3.712810754776001,3.712834596633911,9.198116117659084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.7138671875,0.0,1578.9608154296875,1895.4371337890625,0.0,3220.87646484375,0.9171204566955566,1.0,0.0,3.0,1.0,0.0
18093120,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9990000128746032,0.6527805924415588,0.5321520566940308,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.868243396282196,0.3880610764026642,0.4795520305633545,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8494904041290283,0.3624413311481476,0.2549333572387695,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8312395811080933,0.3381123542785644,0.3222024440765381,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7335909008979797,0.2294330447912216,1.043811559677124,285.0213317871094,284.95001220703125,298.0526733398437,293.6595764160156,297.5406188964844,297.2730407714844,285.0202941894531,1.0,0.5683621168136597,0.4591472446918487,0.4591472446918487,1.0,1.0,-3.02815580368042,1.037388801574707,1.990767002105713,0.3570693135261535,0.9692559242248536,0.9692559242248536,0.0,143.9536590576172,139.0,56306.38671875,0.0,2324.069580078125,1.0,279.7419128417969,283.3680419921875,296.6430358886719,300.2295837402344,293.1499938964844,293.1499938964844,279.45001220703125,32686.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880458414554596,1.0,0.0,0.0,3.712810754776001,3.712834596633911,9.198116117659084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.7138671875,0.0,1578.9608154296875,1895.4371337890625,0.0,3220.87646484375,0.9171204566955566,1.0,0.0,3.0,1.0,0.0
18093180,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.6527761816978455,0.5262706279754639,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8731690645217896,0.3901470899581909,0.4823028445243835,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8530623912811279,0.3629327416419983,0.2554116249084472,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8349608182907104,0.3390669822692871,0.3232423365116119,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7364699244499207,0.2297045141458511,1.0454366207122805,284.8955078125,284.95001220703125,298.0742492675781,293.6636962890625,297.5419616699219,297.264892578125,284.8974304199219,1.0,0.56670081615448,0.4580044448375702,0.4580044448375702,1.0,1.0,-3.0274364948272705,1.0345361232757568,1.992900252342224,0.3545668423175812,0.8647248148918152,0.8647248148918152,0.0,142.08847045898438,142.0,57023.2421875,0.0,2313.125,1.0,279.45709228515625,283.2270812988281,296.6932067871094,300.4017639160156,293.1499938964844,293.1499938964844,279.75,38701.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903825283050537,1.0,0.0,0.0,3.6131627559661865,3.613186836242676,8.711006671546784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.86376953125,0.0,1512.5780029296875,1895.4371337890625,0.0,3313.78515625,0.8992307186126709,1.0,0.0,3.0,1.0,0.0
18093240,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.6527761816978455,0.5262706279754639,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8731690645217896,0.3901470899581909,0.4823028445243835,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8530623912811279,0.3629327416419983,0.2554116249084472,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8349608182907104,0.3390669822692871,0.3232423365116119,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7364699244499207,0.2297045141458511,1.0454366207122805,284.8955078125,284.95001220703125,298.0742492675781,293.6636962890625,297.5419616699219,297.264892578125,284.8974304199219,1.0,0.56670081615448,0.4580044448375702,0.4580044448375702,1.0,1.0,-3.0274364948272705,1.0345361232757568,1.992900252342224,0.3545668423175812,0.8647248148918152,0.8647248148918152,0.0,142.08847045898438,142.0,57023.2421875,0.0,2313.125,1.0,279.45709228515625,283.2270812988281,296.6932067871094,300.4017639160156,293.1499938964844,293.1499938964844,279.75,38701.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903825283050537,1.0,0.0,0.0,3.6131627559661865,3.613186836242676,8.711006671546784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.86376953125,0.0,1512.5780029296875,1895.4371337890625,0.0,3313.78515625,0.8992307186126709,1.0,0.0,3.0,1.0,0.0
18093300,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.6541973948478699,0.5245345234870911,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8749579787254333,0.3914650380611419,0.4836333990097046,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8541966080665588,0.3634644448757171,0.2556124925613403,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8362028002738953,0.339763343334198,0.3237117230892181,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7373542189598083,0.2299815863370895,1.0460288524627686,285.0179748535156,284.95001220703125,298.0856628417969,293.6656188964844,297.5462646484375,297.26593017578125,285.02069091796875,1.0,0.5667074918746948,0.4574330449104309,0.4574330449104309,1.0,1.0,-3.028082132339477,1.0335253477096558,1.9945567846298216,0.353184700012207,0.948293387889862,0.948293387889862,0.0,141.561279296875,142.0,56210.66796875,0.0,2311.590576171875,1.0,279.7007751464844,283.36328125,296.636474609375,300.1885070800781,293.1499938964844,293.1499938964844,279.75,34100.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843032717704773,1.0,0.0,0.0,3.6611719131469727,3.661195755004883,8.944036267166666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.09375,0.0,1531.3768310546875,1895.4371337890625,0.0,3256.894775390625,0.9081620573997498,1.0,0.0,3.0,1.0,0.0
18093360,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9990000128746032,0.6560091376304626,0.5234001874923706,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8766657114028931,0.3929445147514343,0.4853748381137848,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8552843332290649,0.3641552925109863,0.2560583651065826,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.83736652135849,0.3405919373035431,0.3244492411613464,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.73818439245224,0.2303666621446609,1.047555685043335,285.0093994140625,284.95001220703125,298.0975646972656,293.6674194335937,297.5523986816406,297.2694702148437,285.0078125,1.0,0.567084550857544,0.456932783126831,0.456932783126831,1.0,1.0,-3.031583070755005,1.0337600708007812,1.9978231191635127,0.352573037147522,0.9648107290267944,0.9648107290267944,0.0,141.34445190429688,145.0,56350.91796875,0.0,2316.82763671875,1.0,279.74285888671875,283.3522644042969,296.6450500488281,300.2411193847656,293.1499938964844,293.1499938964844,279.45001220703125,33166.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821418285369873,1.0,0.0,0.0,3.733555316925049,3.733579635620117,9.30118858377682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.5849609375,0.0,1606.442626953125,1895.4371337890625,0.0,3236.6494140625,0.9219310879707336,1.0,0.0,3.0,1.0,0.0
18093420,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.6576535701751709,0.5244744420051575,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8778477311134338,0.395121157169342,0.4883068799972534,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8552675247192383,0.364628791809082,0.2565684616565704,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8376957178115845,0.3415175974369049,0.3255229592323303,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7381291389465332,0.230633333325386,1.0494530200958252,284.89813232421875,284.95001220703125,298.12274169921875,293.6706848144531,297.55780029296875,297.2654724121094,284.9006042480469,1.0,0.5686082243919373,0.4559322297573089,0.4559322297573089,1.0,1.0,-3.0397708415985107,1.0346856117248535,2.005084991455078,0.3516925275325775,0.8655276894569397,0.8655276894569397,0.0,142.00511169433594,148.0,57061.76953125,0.0,2335.161376953125,1.0,279.4570617675781,283.2243347167969,296.6940612792969,300.4015197753906,293.1499938964844,293.1499938964844,279.75,38870.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907313346862793,1.0,0.0,0.0,3.61777138710022,3.617795705795288,8.733243248570943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.60205078125,0.0,1518.892333984375,1895.4371337890625,0.0,3317.046142578125,0.9005517363548279,1.0,0.0,3.0,1.0,0.0
18093480,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.6576535701751709,0.5244744420051575,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8778477311134338,0.395121157169342,0.4883068799972534,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8552675247192383,0.364628791809082,0.2565684616565704,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8376957178115845,0.3415175974369049,0.3255229592323303,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7381291389465332,0.230633333325386,1.0494530200958252,284.89813232421875,284.95001220703125,298.12274169921875,293.6706848144531,297.55780029296875,297.2654724121094,284.9006042480469,1.0,0.5686082243919373,0.4559322297573089,0.4559322297573089,1.0,1.0,-3.0397708415985107,1.0346856117248535,2.005084991455078,0.3516925275325775,0.8655276894569397,0.8655276894569397,0.0,142.00511169433594,148.0,57061.76953125,0.0,2335.161376953125,1.0,279.4570617675781,283.2243347167969,296.6940612792969,300.4015197753906,293.1499938964844,293.1499938964844,279.75,38870.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907313346862793,1.0,0.0,0.0,3.61777138710022,3.617795705795288,8.733243248570943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.60205078125,0.0,1518.892333984375,1895.4371337890625,0.0,3317.046142578125,0.9005517363548279,1.0,0.0,3.0,1.0,0.0
18093540,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.6598694324493408,0.5270493030548096,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8783983588218689,0.3980267941951751,0.4916112422943115,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8546610474586487,0.3658472895622253,0.2572673559188843,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8374288082122803,0.3430275917053222,0.3267888128757477,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7375456690788269,0.2312946170568466,1.0519232749938965,285.0176696777344,284.95001220703125,298.1499938964844,293.6734619140625,297.5685729980469,297.2684326171875,285.0161437988281,1.0,0.570919394493103,0.4549316465854645,0.4549316465854645,1.0,1.0,-3.051247358322144,1.0368728637695312,2.0143744945526123,0.3512863516807556,0.973536491394043,0.973536491394043,0.0,143.26458740234375,151.0,56551.5,0.0,2362.74462890625,1.0,279.7430725097656,283.3522033691406,296.651123046875,300.2560119628906,293.1499938964844,293.1499938964844,279.45001220703125,32986.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824813961982727,1.0,0.0,0.0,3.747100353240967,3.7471249103546143,9.368799851472432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.6689453125,0.0,1620.7550048828125,1895.4371337890625,0.0,3239.830810546875,0.9248091578483582,1.0,0.0,3.0,1.0,0.0
18093600,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.6598694324493408,0.5270493030548096,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8783983588218689,0.3980267941951751,0.4916112422943115,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8546610474586487,0.3658472895622253,0.2572673559188843,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8374288082122803,0.3430275917053222,0.3267888128757477,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7375456690788269,0.2312946170568466,1.0519232749938965,285.0176696777344,284.95001220703125,298.1499938964844,293.6734619140625,297.5685729980469,297.2684326171875,285.0161437988281,1.0,0.570919394493103,0.4549316465854645,0.4549316465854645,1.0,1.0,-3.051247358322144,1.0368728637695312,2.0143744945526123,0.3512863516807556,0.973536491394043,0.973536491394043,0.0,143.26458740234375,151.0,56551.5,0.0,2362.74462890625,1.0,279.7430725097656,283.3522033691406,296.651123046875,300.2560119628906,293.1499938964844,293.1499938964844,279.45001220703125,32986.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824813961982727,1.0,0.0,0.0,3.747100353240967,3.7471249103546143,9.368799851472432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.6689453125,0.0,1620.7550048828125,1895.4371337890625,0.0,3239.830810546875,0.9248091578483582,1.0,0.0,3.0,1.0,0.0
18093660,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.6598682999610901,0.5314525961875916,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8776984214782715,0.4001408219337463,0.4945558905601501,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8528974056243896,0.3662459850311279,0.257772833108902,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.83608478307724,0.3438582420349121,0.3278332054615021,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7360714673995972,0.2315199822187423,1.0538876056671145,284.8983764648437,284.95001220703125,298.1781311035156,293.6747741699219,297.57244873046875,297.2606506347656,284.9010925292969,1.0,0.5736580491065979,0.4539045393466949,0.4539045393466949,1.0,1.0,-3.063491106033325,1.0392698049545288,2.024221181869507,0.3510089218616485,0.8746540546417236,0.8746540546417236,0.0,145.1405487060547,151.0,57452.546875,0.0,2395.15380859375,1.0,279.4580078125,283.2153015136719,296.70416259765625,300.43609619140625,293.1499938964844,293.1499938964844,279.45001220703125,38586.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919011354446411,1.0,0.0,0.0,3.6519386768341056,3.651963233947754,8.898980468075024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.62890625,0.0,1554.68994140625,1895.4371337890625,0.0,3327.982421875,0.9078066945075988,1.0,0.0,3.0,1.0,0.0
18093720,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,0.6598464250564575,0.5316908359527588,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8776277303695679,0.4002300202846527,0.4946601986885071,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8527830839157104,0.3662627935409546,0.2577817738056183,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8359915018081665,0.3438922762870788,0.3278632164001465,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7359771132469177,0.2315280437469482,1.0539236068725586,284.9010009765625,284.95001220703125,298.1793212890625,293.6748046875,297.5726013183594,297.26031494140625,284.9034118652344,1.0,0.5737766027450562,0.4538617432117462,0.4538617432117462,1.0,1.0,-3.063963890075684,1.0393545627593994,2.024609088897705,0.3509880006313324,0.8750619888305664,0.8750619888305664,0.0,145.23464965820312,154.0,57454.26953125,0.0,2396.5234375,1.0,279.4569091796875,283.2172241210937,296.7024230957031,300.4320983886719,293.1499938964844,293.1499938964844,279.75,38487.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919554352760315,1.0,0.0,0.0,3.649428606033325,3.6494529247283936,8.88675117494131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.68115234375,0.0,1551.1431884765625,1895.4371337890625,0.0,3328.489990234375,0.9072370529174804,1.0,0.0,3.0,1.0,0.0
18093780,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9990000128746032,0.6603257060050964,0.5367544293403625,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8768157958984375,0.4031454622745514,0.4980103373527527,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.850884735584259,0.3674107193946838,0.2584501802921295,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8344902396202087,0.3453291356563568,0.3290868997573852,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7343419194221497,0.2321452498435974,1.0563344955444336,285.0245056152344,284.95001220703125,298.2105407714844,293.6737060546875,297.5823059082031,297.259765625,285.02301025390625,1.0,0.57697594165802,0.4527918398380279,0.4527918398380279,1.0,1.0,-3.078317642211914,1.0424436330795288,2.035874128341675,0.3508261442184448,0.9889129996299744,0.9889129996299744,0.0,147.4145965576172,142.0,57004.04296875,0.0,2434.734375,1.0,279.7433166503906,283.3487243652344,296.6561889648437,300.2892150878906,293.1499938964844,293.1499938964844,279.45001220703125,32859.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847189545631409,1.0,0.0,0.0,3.781022071838379,3.7810468673706055,9.539195389152155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.0556640625,0.0,1659.540283203125,1895.4371337890625,0.0,3260.786865234375,0.9324074387550354,1.0,0.0,3.0,1.0,0.0
18093840,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9990000128746032,0.6603257060050964,0.5367544293403625,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8768157958984375,0.4031454622745514,0.4980103373527527,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.850884735584259,0.3674107193946838,0.2584501802921295,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8344902396202087,0.3453291356563568,0.3290868997573852,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7343419194221497,0.2321452498435974,1.0563344955444336,285.0245056152344,284.95001220703125,298.2105407714844,293.6737060546875,297.5823059082031,297.259765625,285.02301025390625,1.0,0.57697594165802,0.4527918398380279,0.4527918398380279,1.0,1.0,-3.078317642211914,1.0424436330795288,2.035874128341675,0.3508261442184448,0.9889129996299744,0.9889129996299744,0.0,147.4145965576172,142.0,57004.04296875,0.0,2434.734375,1.0,279.7433166503906,283.3487243652344,296.6561889648437,300.2892150878906,293.1499938964844,293.1499938964844,279.45001220703125,32859.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847189545631409,1.0,0.0,0.0,3.781022071838379,3.7810468673706055,9.539195389152155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.0556640625,0.0,1659.540283203125,1895.4371337890625,0.0,3260.786865234375,0.9324074387550354,1.0,0.0,3.0,1.0,0.0
18093900,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9990000128746032,0.6601106524467468,0.5348122715950012,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8788891434669495,0.4043110013008117,0.4996729493141174,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8522282838821411,0.3676622807979584,0.2587748169898987,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8359050750732422,0.3457879424095154,0.329679012298584,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7354040145874023,0.2322835773229599,1.057445406913757,284.8811950683594,284.95001220703125,298.226806640625,293.6723022460937,297.5854187011719,297.2567138671875,284.8759155273437,1.0,0.5765516757965088,0.4522568583488464,0.4522568583488464,1.0,1.0,-3.079978704452514,1.0418270826339722,2.038151502609253,0.3500892519950866,0.8958848714828491,0.8958848714828491,0.0,146.87742614746094,142.0,58055.6640625,0.0,2435.0185546875,1.0,279.49462890625,283.1845703125,296.713134765625,300.5195007324219,293.1499938964844,293.1499938964844,279.45001220703125,36463.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919491767883301,1.0,0.0,0.0,3.770493268966675,3.77051854133606,9.486141721026796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.0400390625,0.0,1674.985107421875,1895.4371337890625,0.0,3328.431396484375,0.9306456446647644,1.0,0.0,3.0,1.0,0.0
18093960,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9990000128746032,0.6601927280426025,0.5307683348655701,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8818646669387817,0.4052771925926208,0.5008430480957031,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8543501496315002,0.3676877021789551,0.2587932348251343,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8380913734436035,0.3460536897182464,0.3299254775047302,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.737113893032074,0.2322723716497421,1.0573484897613523,284.889892578125,284.95001220703125,298.2434997558594,293.6703186035156,297.587890625,297.25262451171875,284.8918762207031,1.0,0.5751259326934814,0.4516832828521728,0.4516832828521728,1.0,1.0,-3.076409339904785,1.0391194820404053,2.03728985786438,0.3482827544212341,0.8779969215393066,0.8779969215393066,0.0,145.46058654785156,145.0,57741.671875,0.0,2420.89697265625,1.0,279.4568176269531,283.1988525390625,296.70025634765625,300.4563903808594,293.1499938964844,293.1499938964844,279.75,38711.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947209119796753,1.0,0.0,0.0,3.685669183731079,3.6856939792633057,9.064126516022952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.45458984375,0.0,1593.7012939453125,1895.4371337890625,0.0,3354.327880859375,0.9152331948280334,1.0,0.0,3.0,1.0,0.0
18094020,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.6632395386695862,0.5279032588005066,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8853835463523865,0.4081469774246216,0.5039835572242737,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8564010262489319,0.3687220811843872,0.2592955827713012,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8403183221817017,0.3473760783672333,0.3309247195720672,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7386783361434937,0.2328062951564788,1.0588436126708984,285.0115966796875,284.95001220703125,298.2780456542969,293.664794921875,297.602294921875,297.2579345703125,285.01007080078125,1.0,0.5753464102745056,0.4505360722541809,0.4505360722541809,1.0,1.0,-3.0794522762298584,1.037646770477295,2.0418055057525635,0.3458773791790008,0.9827411770820618,0.9827411770820618,0.0,144.6703338623047,148.0,56962.54296875,0.0,2422.46875,1.0,279.74346923828125,283.3321838378906,296.6433410644531,300.2811889648437,293.1499938964844,293.1499938964844,279.45001220703125,33353.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866506218910217,1.0,0.0,0.0,3.7957603931427,3.795785427093506,9.61370687946328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.5087890625,0.0,1680.8714599609375,1895.4371337890625,0.0,3278.870849609375,0.9360452890396118,1.0,0.0,3.0,1.0,0.0
18094080,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.6632395386695862,0.5279032588005066,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8853835463523865,0.4081469774246216,0.5039835572242737,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8564010262489319,0.3687220811843872,0.2592955827713012,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8403183221817017,0.3473760783672333,0.3309247195720672,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7386783361434937,0.2328062951564788,1.0588436126708984,285.0115966796875,284.95001220703125,298.2780456542969,293.664794921875,297.602294921875,297.2579345703125,285.01007080078125,1.0,0.5753464102745056,0.4505360722541809,0.4505360722541809,1.0,1.0,-3.0794522762298584,1.037646770477295,2.0418055057525635,0.3458773791790008,0.9827411770820618,0.9827411770820618,0.0,144.6703338623047,148.0,56962.54296875,0.0,2422.46875,1.0,279.74346923828125,283.3321838378906,296.6433410644531,300.2811889648437,293.1499938964844,293.1499938964844,279.45001220703125,33353.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866506218910217,1.0,0.0,0.0,3.7957603931427,3.795785427093506,9.61370687946328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.5087890625,0.0,1680.8714599609375,1895.4371337890625,0.0,3278.870849609375,0.9360452890396118,1.0,0.0,3.0,1.0,0.0
18094140,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9990000128746032,0.6645620465278625,0.5289990305900574,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8865422010421753,0.4103381931781769,0.5069640874862671,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8562352657318115,0.3689985871315002,0.2596799433231354,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8404791951179504,0.3480908870697021,0.3318130075931549,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7384950518608093,0.232942059636116,1.0601952075958252,284.89208984375,284.95001220703125,298.3140563964844,293.6572570800781,297.6110534667969,297.2540588378906,284.8947448730469,1.0,0.5767253637313843,0.4493888914585113,0.4493888914585113,1.0,1.0,-3.0866811275482178,1.0377460718154907,2.048934936523437,0.3443672358989715,0.8771169781684875,0.8771169781684875,0.0,145.3059539794922,151.0,57685.078125,0.0,2439.38525390625,1.0,279.4563903808594,283.1955261230469,296.68218994140625,300.4321594238281,293.1499938964844,293.1499938964844,279.75,38979.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954988121986389,1.0,0.0,0.0,3.6843514442443848,3.6843762397766113,9.057646934707008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.51123046875,0.0,1594.2264404296875,1895.4371337890625,0.0,3361.591552734375,0.9152143001556396,1.0,0.0,3.0,1.0,0.0
18094200,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9990000128746032,0.6645620465278625,0.5289990305900574,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8865422010421753,0.4103381931781769,0.5069640874862671,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8562352657318115,0.3689985871315002,0.2596799433231354,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8404791951179504,0.3480908870697021,0.3318130075931549,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7384950518608093,0.232942059636116,1.0601952075958252,284.89208984375,284.95001220703125,298.3140563964844,293.6572570800781,297.6110534667969,297.2540588378906,284.8947448730469,1.0,0.5767253637313843,0.4493888914585113,0.4493888914585113,1.0,1.0,-3.0866811275482178,1.0377460718154907,2.048934936523437,0.3443672358989715,0.8771169781684875,0.8771169781684875,0.0,145.3059539794922,151.0,57685.078125,0.0,2439.38525390625,1.0,279.4563903808594,283.1955261230469,296.68218994140625,300.4321594238281,293.1499938964844,293.1499938964844,279.75,38979.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954988121986389,1.0,0.0,0.0,3.6843514442443848,3.6843762397766113,9.057646934707008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.51123046875,0.0,1594.2264404296875,1895.4371337890625,0.0,3361.591552734375,0.9152143001556396,1.0,0.0,3.0,1.0,0.0
18094260,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9990000128746032,0.666417121887207,0.5316108465194702,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8870395421981812,0.4132931530475616,0.5103026032447815,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8554725646972656,0.3700528442859649,0.2602507472038269,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8400356769561768,0.3494217693805694,0.3328933119773865,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7377776503562927,0.233488455414772,1.0621029138565063,285.0198974609375,284.95001220703125,298.351318359375,293.6478271484375,297.6251220703125,297.2572021484375,285.0184936523437,1.0,0.5788935422897339,0.448467344045639,0.448467344045639,1.0,1.0,-3.0971806049346924,1.0395901203155518,2.05759072303772,0.3438887000083923,0.9898380041122437,0.9898380041122437,0.0,146.55416870117188,154.0,57070.0,0.0,2465.795654296875,1.0,279.7434997558594,283.33203125,296.62664794921875,300.2679443359375,293.1499938964844,293.1499938964844,279.45001220703125,33189.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874754309654236,1.0,0.0,0.0,3.80302619934082,3.803051233291626,9.65054709922697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.6396484375,0.0,1688.2674560546875,1895.4371337890625,0.0,3286.590576171875,0.93760347366333,1.0,0.0,3.0,1.0,0.0
18094320,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9990000128746032,0.666417121887207,0.5316108465194702,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8870395421981812,0.4132931530475616,0.5103026032447815,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8554725646972656,0.3700528442859649,0.2602507472038269,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8400356769561768,0.3494217693805694,0.3328933119773865,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7377776503562927,0.233488455414772,1.0621029138565063,285.0198974609375,284.95001220703125,298.351318359375,293.6478271484375,297.6251220703125,297.2572021484375,285.0184936523437,1.0,0.5788935422897339,0.448467344045639,0.448467344045639,1.0,1.0,-3.0971806049346924,1.0395901203155518,2.05759072303772,0.3438887000083923,0.9898380041122437,0.9898380041122437,0.0,146.55416870117188,154.0,57070.0,0.0,2465.795654296875,1.0,279.7434997558594,283.33203125,296.62664794921875,300.2679443359375,293.1499938964844,293.1499938964844,279.45001220703125,33189.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874754309654236,1.0,0.0,0.0,3.80302619934082,3.803051233291626,9.65054709922697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.6396484375,0.0,1688.2674560546875,1895.4371337890625,0.0,3286.590576171875,0.93760347366333,1.0,0.0,3.0,1.0,0.0
18094380,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9990000128746032,0.6659713983535767,0.5362493395805359,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.886235237121582,0.4155090451240539,0.5133925080299377,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8534898161888123,0.3702971935272217,0.2606565058231354,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8384634256362915,0.3500993549823761,0.3338040113449096,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7361193895339966,0.2336062043905258,1.063623309135437,284.8960266113281,284.95001220703125,298.3897705078125,293.6366271972656,297.6321716308594,297.2493591308594,284.8985595703125,1.0,0.5816159844398499,0.4475458264350891,0.4475458264350891,1.0,1.0,-3.109027862548828,1.0419341325759888,2.06709361076355,0.3437579274177551,0.8861290812492371,0.8861290812492371,0.0,148.5140380859375,157.0,57982.34375,0.0,2498.70703125,1.0,279.45623779296875,283.189208984375,296.6655578613281,300.4317932128906,293.1499938964844,293.1499938964844,279.75,38570.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971537947654724,1.0,0.0,0.0,3.7096564769744873,3.709681510925293,9.182494409287756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.943359375,0.0,1620.103271484375,1895.4371337890625,0.0,3377.039306640625,0.9205155968666076,1.0,0.0,3.0,1.0,0.0
18094440,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9990000128746032,0.6659713983535767,0.5362493395805359,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.886235237121582,0.4155090451240539,0.5133925080299377,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8534898161888123,0.3702971935272217,0.2606565058231354,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8384634256362915,0.3500993549823761,0.3338040113449096,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7361193895339966,0.2336062043905258,1.063623309135437,284.8960266113281,284.95001220703125,298.3897705078125,293.6366271972656,297.6321716308594,297.2493591308594,284.8985595703125,1.0,0.5816159844398499,0.4475458264350891,0.4475458264350891,1.0,1.0,-3.109027862548828,1.0419341325759888,2.06709361076355,0.3437579274177551,0.8861290812492371,0.8861290812492371,0.0,148.5140380859375,157.0,57982.34375,0.0,2498.70703125,1.0,279.45623779296875,283.189208984375,296.6655578613281,300.4317932128906,293.1499938964844,293.1499938964844,279.75,38570.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971537947654724,1.0,0.0,0.0,3.7096564769744873,3.709681510925293,9.182494409287756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.943359375,0.0,1620.103271484375,1895.4371337890625,0.0,3377.039306640625,0.9205155968666076,1.0,0.0,3.0,1.0,0.0
