time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094500,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9990000128746032,0.6658887267112732,0.5390570163726807,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8855260610580444,0.4169018864631653,0.514874279499054,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8522078394889832,0.370705246925354,0.2608094215393066,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8373992443084717,0.3506592214107513,0.3341964185237884,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.735038697719574,0.2338018268346786,1.0641268491744995,285.0284423828125,284.95001220703125,298.40936279296875,293.6304016113281,297.6377258300781,297.2481689453125,285.0321044921875,1.0,0.5830835103988647,0.4470850527286529,0.4470850527286529,1.0,1.0,-3.115031719207764,1.0431373119354248,2.071894645690918,0.3435938656330108,0.9781792759895324,0.9781792759895324,0.0,149.6529541015625,157.0,57204.4140625,0.0,2516.25146484375,1.0,279.7034912109375,283.3348083496094,296.6040344238281,300.21612548828125,293.1499938964844,293.1499938964844,279.75,34109.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891524076461792,1.0,0.0,0.0,3.756730079650879,3.7567546367645264,9.417015007784356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.3740234375,0.0,1640.62548828125,1895.4371337890625,0.0,3324.4580078125,0.9296308755874634,1.0,0.0,3.0,1.0,0.0
18094560,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9990000128746032,0.6660061478614807,0.541353702545166,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8853526711463928,0.4184671640396118,0.5167719125747681,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8514590263366699,0.3712955117225647,0.2612098157405853,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8368033170700073,0.3513711094856262,0.334858626127243,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7343689203262329,0.2341142445802688,1.0655126571655271,285.0269775390625,284.95001220703125,298.42919921875,293.6238098144531,297.6446838378906,297.24920654296875,285.0257568359375,1.0,0.5846805572509766,0.4465095400810241,0.4465095400810241,1.0,1.0,-3.1224894523620605,1.0446385145187378,2.0778510570526123,0.3433351218700409,1.0,1.0,0.0,150.68878173828125,145.0,57425.99609375,0.0,2536.111083984375,1.0,279.7434997558594,283.3287658691406,296.6067199707031,300.2696838378906,293.1499938964844,293.1499938964844,279.45001220703125,33098.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900144100189209,1.0,0.0,0.0,3.8300061225891113,3.830031394958496,9.787961516849464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.712890625,0.0,1720.0279541015625,1895.4371337890625,0.0,3310.342041015625,0.9437105655670166,1.0,0.0,3.0,1.0,0.0
18094620,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9990000128746032,0.6653644442558289,0.535449743270874,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8903668522834778,0.4206078350543976,0.5196340680122375,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8547513484954834,0.3714203238487243,0.2614526152610779,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8402307629585266,0.3519254326820373,0.3355444073677063,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7369809150695801,0.2341305315494537,1.066053867340088,284.88739013671875,284.95001220703125,298.4695129394531,293.6094970703125,297.65252685546875,297.242431640625,284.8889465332031,1.0,0.5827252864837646,0.445358544588089,0.445358544588089,1.0,1.0,-3.1198346614837646,1.0408809185028076,2.078953504562378,0.3401453495025635,0.8893234133720398,0.8893234133720398,0.0,148.6929473876953,148.0,58181.8046875,0.0,2520.36767578125,1.0,279.4569091796875,283.1725158691406,296.63934326171875,300.42510986328125,293.1499938964844,293.1499938964844,279.75,38633.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000245332717896,1.0,0.0,0.0,3.740559339523315,3.7405848503112793,9.336119433100976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.7734375,0.0,1656.4698486328125,1895.4371337890625,0.0,3403.813232421875,0.9273175001144408,1.0,0.0,3.0,1.0,0.0
18094680,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9990000128746032,0.6653644442558289,0.535449743270874,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8903668522834778,0.4206078350543976,0.5196340680122375,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8547513484954834,0.3714203238487243,0.2614526152610779,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8402307629585266,0.3519254326820373,0.3355444073677063,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7369809150695801,0.2341305315494537,1.066053867340088,284.88739013671875,284.95001220703125,298.4695129394531,293.6094970703125,297.65252685546875,297.242431640625,284.8889465332031,1.0,0.5827252864837646,0.445358544588089,0.445358544588089,1.0,1.0,-3.1198346614837646,1.0408809185028076,2.078953504562378,0.3401453495025635,0.8893234133720398,0.8893234133720398,0.0,148.6929473876953,148.0,58181.8046875,0.0,2520.36767578125,1.0,279.4569091796875,283.1725158691406,296.63934326171875,300.42510986328125,293.1499938964844,293.1499938964844,279.75,38633.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000245332717896,1.0,0.0,0.0,3.740559339523315,3.7405848503112793,9.336119433100976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.7734375,0.0,1656.4698486328125,1895.4371337890625,0.0,3403.813232421875,0.9273175001144408,1.0,0.0,3.0,1.0,0.0
18094740,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9990000128746032,0.6678360104560852,0.5327039361000061,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.893802285194397,0.4235132336616516,0.522802472114563,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8566164970397949,0.372320145368576,0.2618550360202789,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8422672748565674,0.3530961871147156,0.3363922834396362,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7383773326873779,0.2345644682645797,1.0670732259750366,285.0137634277344,284.95001220703125,298.510498046875,293.5938720703125,297.6683044433594,297.2470703125,285.0123291015625,1.0,0.5828449130058289,0.4442075490951538,0.4442075490951538,1.0,1.0,-3.12217116355896,1.0390732288360596,2.0830979347229004,0.3370202481746673,0.9969084858894348,0.9969084858894348,0.0,147.8762664794922,151.0,57314.68359375,0.0,2520.54248046875,1.0,279.7438049316406,283.3116455078125,296.5726623535156,300.23504638671875,293.1499938964844,293.1499938964844,279.45001220703125,33507.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920466303825378,1.0,0.0,0.0,3.841481924057007,3.841507196426392,9.846703505900225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.54296875,0.0,1737.192138671875,1895.4371337890625,0.0,3329.342041015625,0.94650399684906,1.0,0.0,3.0,1.0,0.0
18094800,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9990000128746032,0.6678360104560852,0.5327039361000061,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.893802285194397,0.4235132336616516,0.522802472114563,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8566164970397949,0.372320145368576,0.2618550360202789,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8422672748565674,0.3530961871147156,0.3363922834396362,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7383773326873779,0.2345644682645797,1.0670732259750366,285.0137634277344,284.95001220703125,298.510498046875,293.5938720703125,297.6683044433594,297.2470703125,285.0123291015625,1.0,0.5828449130058289,0.4442075490951538,0.4442075490951538,1.0,1.0,-3.12217116355896,1.0390732288360596,2.0830979347229004,0.3370202481746673,0.9969084858894348,0.9969084858894348,0.0,147.8762664794922,151.0,57314.68359375,0.0,2520.54248046875,1.0,279.7438049316406,283.3116455078125,296.5726623535156,300.23504638671875,293.1499938964844,293.1499938964844,279.45001220703125,33507.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920466303825378,1.0,0.0,0.0,3.841481924057007,3.841507196426392,9.846703505900225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.54296875,0.0,1737.192138671875,1895.4371337890625,0.0,3329.342041015625,0.94650399684906,1.0,0.0,3.0,1.0,0.0
18094860,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9990000128746032,0.6684883236885071,0.5338901281356812,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8948774933815002,0.4257011413574219,0.5258038640022278,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8563129901885986,0.3724668323993683,0.2621537744998932,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8422709703445435,0.3536617159843445,0.3371460437774658,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.738071858882904,0.2346050143241882,1.0680265426635742,284.8882751464844,284.95001220703125,298.5520324707031,293.5770263671875,297.6784973144531,297.2428894042969,284.8908996582031,1.0,0.5841314196586609,0.4432604014873504,0.4432604014873504,1.0,1.0,-3.128784418106079,1.0393205881118774,2.089463710784912,0.3353676795959472,0.8870761394500732,0.8870761394500732,0.0,148.49974060058594,154.0,58065.53125,0.0,2536.620849609375,1.0,279.4560241699219,283.1683654785156,296.6026611328125,300.3779296875,293.1499938964844,293.1499938964844,279.75,38955.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010106921195984,1.0,0.0,0.0,3.735296249389648,3.735321760177612,9.309865731665924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.76953125,0.0,1652.782958984375,1895.4371337890625,0.0,3413.00390625,0.9264720678329468,1.0,0.0,3.0,1.0,0.0
18094920,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9990000128746032,0.6684883236885071,0.5338901281356812,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8948774933815002,0.4257011413574219,0.5258038640022278,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8563129901885986,0.3724668323993683,0.2621537744998932,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8422709703445435,0.3536617159843445,0.3371460437774658,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.738071858882904,0.2346050143241882,1.0680265426635742,284.8882751464844,284.95001220703125,298.5520324707031,293.5770263671875,297.6784973144531,297.2428894042969,284.8908996582031,1.0,0.5841314196586609,0.4432604014873504,0.4432604014873504,1.0,1.0,-3.128784418106079,1.0393205881118774,2.089463710784912,0.3353676795959472,0.8870761394500732,0.8870761394500732,0.0,148.49974060058594,154.0,58065.53125,0.0,2536.620849609375,1.0,279.4560241699219,283.1683654785156,296.6026611328125,300.3779296875,293.1499938964844,293.1499938964844,279.75,38955.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010106921195984,1.0,0.0,0.0,3.735296249389648,3.735321760177612,9.309865731665924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.76953125,0.0,1652.782958984375,1895.4371337890625,0.0,3413.00390625,0.9264720678329468,1.0,0.0,3.0,1.0,0.0
18094980,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.6696394085884094,0.5365289449691772,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8953134417533875,0.4286745190620422,0.5291523337364197,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.85546875,0.3734329342842102,0.2626548111438751,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8417202234268188,0.3548837304115295,0.3381125926971435,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.737264096736908,0.2350644022226333,1.0695266723632812,285.0209045410156,284.95001220703125,298.593994140625,293.5591125488281,297.693603515625,297.2457580566406,285.0201110839844,1.0,0.5862036347389221,0.4423132240772247,0.4423132240772247,1.0,1.0,-3.138615369796753,1.040744423866272,2.0978708267211914,0.3347204625606537,1.0,1.0,0.0,149.74765014648438,157.0,57363.44140625,0.0,2562.354248046875,1.0,279.7430725097656,283.3109741210937,296.5389099121094,300.20037841796875,293.1499938964844,293.1499938964844,279.45001220703125,33430.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931049108505249,1.0,0.0,0.0,3.84383487701416,3.843860387802124,9.858769089987618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.7021484375,0.0,1739.4556884765625,1895.4371337890625,0.0,3339.23193359375,0.9471577405929564,1.0,0.0,3.0,1.0,0.0
18095040,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.6696394085884094,0.5365289449691772,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8953134417533875,0.4286745190620422,0.5291523337364197,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.85546875,0.3734329342842102,0.2626548111438751,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8417202234268188,0.3548837304115295,0.3381125926971435,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.737264096736908,0.2350644022226333,1.0695266723632812,285.0209045410156,284.95001220703125,298.593994140625,293.5591125488281,297.693603515625,297.2457580566406,285.0201110839844,1.0,0.5862036347389221,0.4423132240772247,0.4423132240772247,1.0,1.0,-3.138615369796753,1.040744423866272,2.0978708267211914,0.3347204625606537,1.0,1.0,0.0,149.74765014648438,157.0,57363.44140625,0.0,2562.354248046875,1.0,279.7430725097656,283.3109741210937,296.5389099121094,300.20037841796875,293.1499938964844,293.1499938964844,279.45001220703125,33430.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931049108505249,1.0,0.0,0.0,3.84383487701416,3.843860387802124,9.858769089987618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.7021484375,0.0,1739.4556884765625,1895.4371337890625,0.0,3339.23193359375,0.9471577405929564,1.0,0.0,3.0,1.0,0.0
18095100,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9990000128746032,0.66939777135849,0.5383082032203674,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8953191637992859,0.4298758208751678,0.5309170484542847,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8548729419708252,0.3736247718334198,0.262963205575943,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8412752747535706,0.3552640676498413,0.3386666476726532,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7367306351661682,0.2351506054401397,1.0705715417861938,284.8818664550781,284.95001220703125,298.6150817871094,293.5498352050781,297.6988220214844,297.24371337890625,284.87750244140625,1.0,0.5874934792518616,0.4418396651744842,0.4418396651744842,1.0,1.0,-3.144681692123413,1.041872262954712,2.102809429168701,0.334710955619812,0.9108502864837646,0.9108502864837646,0.0,150.5761260986328,157.0,58453.2265625,0.0,2578.61376953125,1.0,279.4938049316406,283.1496887207031,296.5873718261719,300.4189147949219,293.1499938964844,293.1499938964844,279.45001220703125,36696.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999764323234558,1.0,0.0,0.0,3.831086397171021,3.831112384796143,9.793483286557605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.3876953125,0.0,1749.5902099609375,1895.4371337890625,0.0,3403.364501953125,0.944565773010254,1.0,0.0,3.0,1.0,0.0
18095160,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.6684684157371521,0.5411624908447266,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8944582343101501,0.4308791756629944,0.5322394371032715,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.853450357913971,0.3736010789871216,0.2630072236061096,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8400781750679016,0.3554604053497314,0.3389289081096649,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7355455160140991,0.2350939214229583,1.0706671476364136,284.8932189941406,284.95001220703125,298.63623046875,293.54034423828125,297.7021484375,297.2388916015625,284.8955993652344,1.0,0.58883136510849,0.44129478931427,0.44129478931427,1.0,1.0,-3.149820804595948,1.0424829721450806,2.107337713241577,0.3343708217144012,0.8956561088562012,0.8956561088562012,0.0,151.7122802734375,160.0,58293.90234375,0.0,2594.769775390625,1.0,279.4564208984375,283.1630859375,296.5693664550781,300.3562927246094,293.1499938964844,293.1499938964844,279.75,38495.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027370810508728,1.0,0.0,0.0,3.7560465335845934,3.756072044372559,9.41358791806124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.27001953125,0.0,1673.5928955078125,1895.4371337890625,0.0,3429.08447265625,0.930801272392273,1.0,0.0,3.0,1.0,0.0
18095220,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.6677857637405396,0.5463021993637085,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8934985399246216,0.4338499903678894,0.5356175899505615,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.851370096206665,0.3745404183864593,0.2635123133659363,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8383354544639587,0.3566495180130005,0.3398965001106262,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7337082028388977,0.235507071018219,1.07212233543396,285.03076171875,284.95001220703125,298.6785583496094,293.52081298828125,297.71588134765625,297.2398376464844,285.0300598144531,1.0,0.5917972922325134,0.4402050673961639,0.4402050673961639,1.0,1.0,-3.1626393795013428,1.0446701049804688,2.117969274520874,0.3334316909313202,1.0,1.0,0.0,153.88597106933594,148.0,57617.37890625,0.0,2631.719482421875,1.0,279.74395751953125,283.3105773925781,296.5033874511719,300.18084716796875,293.1499938964844,293.1499938964844,279.45001220703125,33577.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955569863319397,1.0,0.0,0.0,3.861885786056519,3.8619115352630615,9.951581887435168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.501953125,0.0,1762.7479248046875,1895.4371337890625,0.0,3362.134765625,0.9509893655776978,1.0,0.0,3.0,1.0,0.0
18095280,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.6677857637405396,0.5463021993637085,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8934985399246216,0.4338499903678894,0.5356175899505615,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.851370096206665,0.3745404183864593,0.2635123133659363,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8383354544639587,0.3566495180130005,0.3398965001106262,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7337082028388977,0.235507071018219,1.07212233543396,285.03076171875,284.95001220703125,298.6785583496094,293.52081298828125,297.71588134765625,297.2398376464844,285.0300598144531,1.0,0.5917972922325134,0.4402050673961639,0.4402050673961639,1.0,1.0,-3.1626393795013428,1.0446701049804688,2.117969274520874,0.3334316909313202,1.0,1.0,0.0,153.88597106933594,148.0,57617.37890625,0.0,2631.719482421875,1.0,279.74395751953125,283.3105773925781,296.5033874511719,300.18084716796875,293.1499938964844,293.1499938964844,279.45001220703125,33577.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955569863319397,1.0,0.0,0.0,3.861885786056519,3.8619115352630615,9.951581887435168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.501953125,0.0,1762.7479248046875,1895.4371337890625,0.0,3362.134765625,0.9509893655776978,1.0,0.0,3.0,1.0,0.0
18095340,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9990000128746032,0.6664104461669922,0.5404690504074097,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8984510898590088,0.435985118150711,0.5384927988052368,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8545694351196289,0.3746228516101837,0.2637310326099396,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8416627049446106,0.3571324050426483,0.3405218720436096,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7361816763877869,0.2354335039854049,1.0722858905792236,284.887451171875,284.95001220703125,298.7208251953125,293.5007019042969,297.7248840332031,297.2343444824219,284.88885498046875,1.0,0.5897697806358337,0.4391153454780578,0.4391153454780578,1.0,1.0,-3.159524917602539,1.0408670902252195,2.11865782737732,0.3296878337860107,0.8982771039009094,0.8982771039009094,0.0,151.8423309326172,136.0,58414.12109375,0.0,2614.54541015625,1.0,279.4566650390625,283.1492614746094,296.5304870605469,300.3307189941406,293.1499938964844,293.1499938964844,279.1499938964844,38531.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905491590499878,1.0,0.0,0.0,3.77900505065918,3.779030799865722,9.529020417176072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.6357421875,0.0,1701.0966796875,1895.4371337890625,0.0,3454.717529296875,0.9358221888542176,1.0,0.0,3.0,1.0,0.0
18095400,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9990000128746032,0.6664104461669922,0.5404690504074097,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8984510898590088,0.435985118150711,0.5384927988052368,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8545694351196289,0.3746228516101837,0.2637310326099396,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8416627049446106,0.3571324050426483,0.3405218720436096,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7361816763877869,0.2354335039854049,1.0722858905792236,284.887451171875,284.95001220703125,298.7208251953125,293.5007019042969,297.7248840332031,297.2343444824219,284.88885498046875,1.0,0.5897697806358337,0.4391153454780578,0.4391153454780578,1.0,1.0,-3.159524917602539,1.0408670902252195,2.11865782737732,0.3296878337860107,0.8982771039009094,0.8982771039009094,0.0,151.8423309326172,136.0,58414.12109375,0.0,2614.54541015625,1.0,279.4566650390625,283.1492614746094,296.5304870605469,300.3307189941406,293.1499938964844,293.1499938964844,279.1499938964844,38531.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905491590499878,1.0,0.0,0.0,3.77900505065918,3.779030799865722,9.529020417176072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.6357421875,0.0,1701.0966796875,1895.4371337890625,0.0,3454.717529296875,0.9358221888542176,1.0,0.0,3.0,1.0,0.0
18095460,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9990000128746032,0.6676473021507263,0.5267941355705261,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9077550172805786,0.4379577338695526,0.5405920147895813,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8615187406539917,0.3745176792144775,0.2634836733341217,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8486075401306152,0.3574237823486328,0.3405801951885223,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7416408658027649,0.2351886928081512,1.070256233215332,284.8746337890625,284.95001220703125,298.762939453125,293.48016357421875,297.7345275878906,297.2303466796875,284.87567138671875,1.0,0.5844067335128784,0.4380876421928406,0.4380876421928406,1.0,1.0,-3.142366647720337,1.0319228172302246,2.1104438304901123,0.3240787386894226,0.8189286589622498,0.8189286589622498,0.0,146.77828979492188,139.0,58002.65234375,0.0,2553.766845703125,1.0,279.158447265625,283.11895751953125,296.4893798828125,300.2838439941406,293.1499938964844,293.1499938964844,279.45001220703125,41831.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101475477218628,1.0,0.0,0.0,3.498793125152588,3.498816728591919,8.1682651398296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.39453125,0.0,1413.1827392578125,1895.4371337890625,0.0,3497.97265625,0.8769766688346863,1.0,0.0,3.0,1.0,0.0
18095520,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9990000128746032,0.6676473021507263,0.5267941355705261,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9077550172805786,0.4379577338695526,0.5405920147895813,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8615187406539917,0.3745176792144775,0.2634836733341217,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8486075401306152,0.3574237823486328,0.3405801951885223,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7416408658027649,0.2351886928081512,1.070256233215332,284.8746337890625,284.95001220703125,298.762939453125,293.48016357421875,297.7345275878906,297.2303466796875,284.87567138671875,1.0,0.5844067335128784,0.4380876421928406,0.4380876421928406,1.0,1.0,-3.142366647720337,1.0319228172302246,2.1104438304901123,0.3240787386894226,0.8189286589622498,0.8189286589622498,0.0,146.77828979492188,139.0,58002.65234375,0.0,2553.766845703125,1.0,279.158447265625,283.11895751953125,296.4893798828125,300.2838439941406,293.1499938964844,293.1499938964844,279.45001220703125,41831.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101475477218628,1.0,0.0,0.0,3.498793125152588,3.498816728591919,8.1682651398296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.39453125,0.0,1413.1827392578125,1895.4371337890625,0.0,3497.97265625,0.8769766688346863,1.0,0.0,3.0,1.0,0.0
18095580,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9990000128746032,0.6730419397354126,0.5175626873970032,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9158753752708436,0.4410425424575805,0.5439369082450867,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8671085834503174,0.3755460083484649,0.2639539837837219,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8541659116744995,0.3586582541465759,0.3414410650730133,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7459601163864136,0.2356511205434799,1.0710715055465698,284.98455810546875,284.95001220703125,298.8047180175781,293.4594116210937,297.7551574707031,297.2425842285156,284.98443603515625,1.0,0.5822279453277588,0.4370599389076233,0.4370599389076233,1.0,1.0,-3.13691782951355,1.0273829698562622,2.109534978866577,0.320304274559021,0.9011040329933168,0.9011040329933168,0.0,143.67054748535156,142.0,56954.88671875,0.0,2526.60107421875,1.0,279.4410705566406,283.2459411621094,296.41949462890625,300.062255859375,293.1499938964844,293.1499938964844,279.75,34645.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980194330215454,1.0,0.0,0.0,3.577409505844116,3.577432632446289,8.539464033674449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.16748046875,0.0,1443.9659423828125,1895.4371337890625,0.0,3385.115234375,0.8881569504737854,1.0,0.0,3.0,1.0,0.0
18095640,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9990000128746032,0.6730419397354126,0.5175626873970032,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9158753752708436,0.4410425424575805,0.5439369082450867,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8671085834503174,0.3755460083484649,0.2639539837837219,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8541659116744995,0.3586582541465759,0.3414410650730133,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7459601163864136,0.2356511205434799,1.0710715055465698,284.98455810546875,284.95001220703125,298.8047180175781,293.4594116210937,297.7551574707031,297.2425842285156,284.98443603515625,1.0,0.5822279453277588,0.4370599389076233,0.4370599389076233,1.0,1.0,-3.13691782951355,1.0273829698562622,2.109534978866577,0.320304274559021,0.9011040329933168,0.9011040329933168,0.0,143.67054748535156,142.0,56954.88671875,0.0,2526.60107421875,1.0,279.4410705566406,283.2459411621094,296.41949462890625,300.062255859375,293.1499938964844,293.1499938964844,279.75,34645.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980194330215454,1.0,0.0,0.0,3.577409505844116,3.577432632446289,8.539464033674449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.16748046875,0.0,1443.9659423828125,1895.4371337890625,0.0,3385.115234375,0.8881569504737854,1.0,0.0,3.0,1.0,0.0
18095700,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.9990000128746032,0.6759793758392334,0.5148116946220398,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.9189751744270324,0.4427064061164856,0.5458298325538635,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.8690562844276428,0.3761800825595855,0.2643173635005951,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8561345338821411,0.3593898117542267,0.3420332372188568,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.747466504573822,0.2359799444675445,1.0721718072891235,285.0807189941406,284.95001220703125,298.825439453125,293.4490051269531,297.7673645019531,297.25152587890625,285.0824890136719,1.0,0.5819405913352966,0.4365460574626922,0.4365460574626922,1.0,1.0,-3.1378285884857178,1.0264605283737185,2.11136794090271,0.3191512823104858,0.9921162724494934,0.9921162724494934,0.0,142.86410522460938,142.0,56193.75390625,0.0,2524.053466796875,1.0,279.69842529296875,283.3582763671875,296.3917541503906,299.9159851074219,293.1499938964844,293.1499938964844,279.75,31687.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913503289222717,1.0,0.0,0.0,3.663882732391357,3.663906097412109,8.957285331234743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.6474609375,0.0,1516.27783203125,1895.4371337890625,0.0,3322.833740234375,0.9066161513328552,1.0,0.0,3.0,1.0,0.0
18095760,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.9990000128746032,0.6787947416305542,0.51288241147995,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9216516017913818,0.4443793594837188,0.5478875041007996,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.8706546425819397,0.3768211603164673,0.2647725045681,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.857764720916748,0.3601362407207489,0.3427377939224243,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.7486934065818787,0.236321821808815,1.0736669301986694,285.05926513671875,284.95001220703125,298.84600830078125,293.4385681152344,297.7800598144531,297.260986328125,285.0569152832031,1.0,0.582091748714447,0.4362246394157409,0.4362246394157409,1.0,1.0,-3.140601396560669,1.0266562700271606,2.113945245742798,0.3189923763275146,1.0,1.0,0.0,142.40414428710938,145.0,56374.69140625,0.0,2526.953857421875,1.0,279.7420654296875,283.33447265625,296.4111633300781,299.9984741210937,293.1499938964844,293.1499938964844,279.45001220703125,31751.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899380564689636,1.0,0.0,0.0,3.754284858703613,3.7543091773986816,9.404760703546344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.0126953125,0.0,1619.616943359375,1895.4371337890625,0.0,3309.628173828125,0.9255188703536988,1.0,0.0,3.0,1.0,0.0
18095820,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9990000128746032,0.6811133623123169,0.513526976108551,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9231909513473512,0.4465306997299194,0.5509383082389832,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.870602011680603,0.3768664896488189,0.2650575637817383,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8580120205879211,0.3606085777282715,0.3434703052043915,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7485921382904053,0.2363010644912719,1.0745607614517212,284.89453125,284.95001220703125,298.8866577148437,293.4178771972656,297.79168701171875,297.2596130371094,284.8959045410156,1.0,0.5832038521766663,0.4355818033218384,0.4355818033218384,1.0,1.0,-3.146498203277588,1.0272257328033447,2.119272470474243,0.3188920617103576,0.8942559361457825,0.8942559361457825,0.0,142.87750244140625,148.0,57379.67578125,0.0,2540.920654296875,1.0,279.4571533203125,283.15106201171875,296.4524841308594,300.1817321777344,293.1499938964844,293.1499938964844,279.75,37525.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011838436126708,1.0,0.0,0.0,3.711214303970337,3.711239099502564,9.190208061227167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.1044921875,0.0,1613.9481201171875,1895.4371337890625,0.0,3414.616943359375,0.9198861718177797,1.0,0.0,3.0,1.0,0.0
18095880,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9990000128746032,0.6811133623123169,0.513526976108551,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9231909513473512,0.4465306997299194,0.5509383082389832,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.870602011680603,0.3768664896488189,0.2650575637817383,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8580120205879211,0.3606085777282715,0.3434703052043915,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7485921382904053,0.2363010644912719,1.0745607614517212,284.89453125,284.95001220703125,298.8866577148437,293.4178771972656,297.79168701171875,297.2596130371094,284.8959045410156,1.0,0.5832038521766663,0.4355818033218384,0.4355818033218384,1.0,1.0,-3.146498203277588,1.0272257328033447,2.119272470474243,0.3188920617103576,0.8942559361457825,0.8942559361457825,0.0,142.87750244140625,148.0,57379.67578125,0.0,2540.920654296875,1.0,279.4571533203125,283.15106201171875,296.4524841308594,300.1817321777344,293.1499938964844,293.1499938964844,279.75,37525.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011838436126708,1.0,0.0,0.0,3.711214303970337,3.711239099502564,9.190208061227167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.1044921875,0.0,1613.9481201171875,1895.4371337890625,0.0,3414.616943359375,0.9198861718177797,1.0,0.0,3.0,1.0,0.0
18095940,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9990000128746032,0.6830371022224426,0.5164010524749756,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9232763051986694,0.4494122564792633,0.554153561592102,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8693522810935974,0.3776107132434845,0.2654028534889221,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8570765852928162,0.3616257607936859,0.34424489736557,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.747443675994873,0.2366002351045608,1.0753787755966189,285.0179138183594,284.95001220703125,298.9265441894531,293.3974609375,297.80535888671875,297.2613830566406,285.0165405273437,1.0,0.5851158499717712,0.4349389374256134,0.4349389374256134,1.0,1.0,-3.15524959564209,1.0289552211761477,2.1262943744659424,0.3179162740707397,1.0,1.0,0.0,144.07647705078125,151.0,56703.34765625,0.0,2564.41162109375,1.0,279.7436828613281,283.285888671875,296.3822021484375,300.00262451171875,293.1499938964844,293.1499938964844,279.45001220703125,33052.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944879174232483,1.0,0.0,0.0,3.8280208110809326,3.828046083450317,9.777816103451189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.9111328125,0.0,1717.2606201171875,1895.4371337890625,0.0,3352.151611328125,0.9431551694869996,1.0,0.0,3.0,1.0,0.0
18096000,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9990000128746032,0.6830371022224426,0.5164010524749756,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9232763051986694,0.4494122564792633,0.554153561592102,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8693522810935974,0.3776107132434845,0.2654028534889221,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8570765852928162,0.3616257607936859,0.34424489736557,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.747443675994873,0.2366002351045608,1.0753787755966189,285.0179138183594,284.95001220703125,298.9265441894531,293.3974609375,297.80535888671875,297.2613830566406,285.0165405273437,1.0,0.5851158499717712,0.4349389374256134,0.4349389374256134,1.0,1.0,-3.15524959564209,1.0289552211761477,2.1262943744659424,0.3179162740707397,1.0,1.0,0.0,144.07647705078125,151.0,56703.34765625,0.0,2564.41162109375,1.0,279.7436828613281,283.285888671875,296.3822021484375,300.00262451171875,293.1499938964844,293.1499938964844,279.45001220703125,33052.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944879174232483,1.0,0.0,0.0,3.8280208110809326,3.828046083450317,9.777816103451189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.9111328125,0.0,1717.2606201171875,1895.4371337890625,0.0,3352.151611328125,0.9431551694869996,1.0,0.0,3.0,1.0,0.0
18096060,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9990000128746032,0.6825220584869385,0.521381139755249,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9217796921730042,0.4515584111213684,0.557165801525116,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8668189644813538,0.3776166439056396,0.2656355500221252,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8549234867095947,0.3620343804359436,0.3448981344699859,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7452834248542786,0.2364934980869293,1.075883388519287,284.8890991210937,284.95001220703125,298.96551513671875,293.3775329589844,297.8089904785156,297.2494812011719,284.8912353515625,1.0,0.5876168608665466,0.4339314997196197,0.4339314997196197,1.0,1.0,-3.1656949520111084,1.0304609537124634,2.1352338790893555,0.3157983422279358,0.8919599652290344,0.8919599652290344,0.0,145.9722442626953,154.0,57633.6796875,0.0,2595.1123046875,1.0,279.4569396972656,283.13800048828125,296.4087829589844,300.153564453125,293.1499938964844,293.1499938964844,279.75,38477.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046888947486876,1.0,0.0,0.0,3.739449977874756,3.7394752502441406,9.330582315669744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.5234375,0.0,1653.976318359375,1895.4371337890625,0.0,3447.25146484375,0.9270590543746948,1.0,0.0,3.0,1.0,0.0
18096120,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9990000128746032,0.6825220584869385,0.521381139755249,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9217796921730042,0.4515584111213684,0.557165801525116,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8668189644813538,0.3776166439056396,0.2656355500221252,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8549234867095947,0.3620343804359436,0.3448981344699859,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7452834248542786,0.2364934980869293,1.075883388519287,284.8890991210937,284.95001220703125,298.96551513671875,293.3775329589844,297.8089904785156,297.2494812011719,284.8912353515625,1.0,0.5876168608665466,0.4339314997196197,0.4339314997196197,1.0,1.0,-3.1656949520111084,1.0304609537124634,2.1352338790893555,0.3157983422279358,0.8919599652290344,0.8919599652290344,0.0,145.9722442626953,154.0,57633.6796875,0.0,2595.1123046875,1.0,279.4569396972656,283.13800048828125,296.4087829589844,300.153564453125,293.1499938964844,293.1499938964844,279.75,38477.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046888947486876,1.0,0.0,0.0,3.739449977874756,3.7394752502441406,9.330582315669744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.5234375,0.0,1653.976318359375,1895.4371337890625,0.0,3447.25146484375,0.9270590543746948,1.0,0.0,3.0,1.0,0.0
18096180,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.6822837591171265,0.526664674282074,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9203547239303588,0.4545661509037018,0.5605694651603699,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8643832206726074,0.3784617185592651,0.2660703957080841,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8528168201446533,0.3631183505058288,0.3457585573196411,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7431579232215881,0.2368403524160385,1.0769848823547363,285.0238342285156,284.95001220703125,299.0033874511719,293.3583068847656,297.8183288574219,297.2464904785156,285.023193359375,1.0,0.5904944539070129,0.4329240620136261,0.4329240620136261,1.0,1.0,-3.178069591522217,1.0326189994812012,2.145450592041016,0.3140673339366913,1.0,1.0,0.0,148.06768798828125,157.0,57000.546875,0.0,2630.913818359375,1.0,279.7431945800781,283.283935546875,296.3415222167969,299.9777526855469,293.1499938964844,293.1499938964844,279.45001220703125,33417.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975313305854797,1.0,0.0,0.0,3.848453044891357,3.848478555679321,9.882472795652577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.4658203125,0.0,1744.991455078125,1895.4371337890625,0.0,3380.561767578125,0.9480949640274048,1.0,0.0,3.0,1.0,0.0
18096240,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.6822837591171265,0.526664674282074,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9203547239303588,0.4545661509037018,0.5605694651603699,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8643832206726074,0.3784617185592651,0.2660703957080841,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8528168201446533,0.3631183505058288,0.3457585573196411,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7431579232215881,0.2368403524160385,1.0769848823547363,285.0238342285156,284.95001220703125,299.0033874511719,293.3583068847656,297.8183288574219,297.2464904785156,285.023193359375,1.0,0.5904944539070129,0.4329240620136261,0.4329240620136261,1.0,1.0,-3.178069591522217,1.0326189994812012,2.145450592041016,0.3140673339366913,1.0,1.0,0.0,148.06768798828125,157.0,57000.546875,0.0,2630.913818359375,1.0,279.7431945800781,283.283935546875,296.3415222167969,299.9777526855469,293.1499938964844,293.1499938964844,279.45001220703125,33417.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975313305854797,1.0,0.0,0.0,3.848453044891357,3.848478555679321,9.882472795652577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.4658203125,0.0,1744.991455078125,1895.4371337890625,0.0,3380.561767578125,0.9480949640274048,1.0,0.0,3.0,1.0,0.0
18096300,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9990000128746032,0.6814061403274536,0.5293673872947693,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.919680953025818,0.4557872712612152,0.5623800158500671,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.863221287727356,0.3786101937294006,0.2663544714450836,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8518111109733582,0.3634419739246368,0.3462689518928528,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7421588897705078,0.2368871420621872,1.07788348197937,284.8857116699219,284.95001220703125,299.0218811035156,293.3489990234375,297.8207397460937,297.24200439453125,284.881103515625,1.0,0.5920767784118652,0.4324203431606293,0.4324203431606293,1.0,1.0,-3.1850318908691406,1.0339231491088867,2.151108741760254,0.313988596200943,0.917766809463501,0.917766809463501,0.0,149.21324157714844,157.0,58163.59765625,0.0,2650.982421875,1.0,279.4937438964844,283.1229553222656,296.38970947265625,300.19854736328125,293.1499938964844,293.1499938964844,279.45001220703125,36411.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047002196311952,1.0,0.0,0.0,3.840885639190674,3.840911626815796,9.843646466833889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.4580078125,0.0,1759.32958984375,1895.4371337890625,0.0,3447.356689453125,0.946678340435028,1.0,0.0,3.0,1.0,0.0
