time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096360,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.679857611656189,0.5329967737197876,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.918106198310852,0.4567944705486297,0.5637242794036865,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8612895607948303,0.3785334825515747,0.266371488571167,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8501029014587402,0.3635720610618591,0.3464817702770233,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7405645251274109,0.2367886751890182,1.0778416395187378,284.8940124511719,284.95001220703125,299.0400390625,293.3399353027344,297.8214111328125,297.23516845703125,284.89630126953125,1.0,0.5936487317085266,0.43187415599823,0.43187415599823,1.0,1.0,-3.190866708755493,1.034695029258728,2.1561717987060547,0.3137223720550537,0.901196539402008,0.901196539402008,0.0,150.61434936523438,160.0,58057.359375,0.0,2670.267333984375,1.0,279.45635986328125,283.1334533691406,296.3721923828125,300.1404113769531,293.1499938964844,293.1499938964844,279.1499938964844,38265.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077934622764589,1.0,0.0,0.0,3.7709569931030273,3.7709827423095694,9.488476280239412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.5595703125,0.0,1689.4586181640625,1895.4371337890625,0.0,3476.114501953125,0.9339413046836852,1.0,0.0,3.0,1.0,0.0
18096420,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9990000128746032,0.6760285496711731,0.5406491756439209,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9147147536277772,0.4588854312896728,0.5663109421730042,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8572179675102234,0.3784409165382385,0.266331136226654,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8464728593826294,0.3638550639152527,0.3467996716499328,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7371434569358826,0.2365474253892898,1.0771716833114624,284.8877258300781,284.95001220703125,299.0753479003906,293.3226623535156,297.8248291015625,297.2251892089844,284.8894348144531,1.0,0.596796989440918,0.4307818412780761,0.4307818412780761,1.0,1.0,-3.20198941230774,1.0359880924224854,2.166001319885254,0.3132713735103607,0.83351731300354,0.83351731300354,0.0,153.55615234375,163.0,58309.77734375,0.0,2708.69384765625,1.0,279.1583251953125,283.1011657714844,296.34088134765625,300.1390075683594,293.1499938964844,293.1499938964844,279.45001220703125,40843.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141885638237,1.0,0.0,0.0,3.532777786254883,3.532801628112793,8.327716614076053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.7412109375,0.0,1441.696044921875,1895.4371337890625,0.0,3535.43359375,0.8837286233901978,1.0,0.0,3.0,1.0,0.0
18096480,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9990000128746032,0.6760285496711731,0.5406491756439209,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9147147536277772,0.4588854312896728,0.5663109421730042,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8572179675102234,0.3784409165382385,0.266331136226654,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8464728593826294,0.3638550639152527,0.3467996716499328,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7371434569358826,0.2365474253892898,1.0771716833114624,284.8877258300781,284.95001220703125,299.0753479003906,293.3226623535156,297.8248291015625,297.2251892089844,284.8894348144531,1.0,0.596796989440918,0.4307818412780761,0.4307818412780761,1.0,1.0,-3.20198941230774,1.0359880924224854,2.166001319885254,0.3132713735103607,0.83351731300354,0.83351731300354,0.0,153.55615234375,163.0,58309.77734375,0.0,2708.69384765625,1.0,279.1583251953125,283.1011657714844,296.34088134765625,300.1390075683594,293.1499938964844,293.1499938964844,279.45001220703125,40843.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141885638237,1.0,0.0,0.0,3.532777786254883,3.532801628112793,8.327716614076053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.7412109375,0.0,1441.696044921875,1895.4371337890625,0.0,3535.43359375,0.8837286233901978,1.0,0.0,3.0,1.0,0.0
18096540,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9990000128746032,0.6736822128295898,0.5466795563697815,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9131301045417786,0.4620558023452759,0.5700098276138306,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8547319173812866,0.3794297575950622,0.2669173777103424,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8442604541778564,0.365028977394104,0.3477998673915863,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7348811626434326,0.2368806898593902,1.0784262418746948,285.005615234375,284.95001220703125,299.1091003417969,293.30670166015625,297.8367004394531,297.2284240722656,285.0053100585937,1.0,0.6001312136650085,0.4296894967556,0.4296894967556,1.0,1.0,-3.216073989868164,1.038357138633728,2.1777167320251465,0.3131157755851745,0.9328734278678894,0.9328734278678894,0.0,156.12628173828125,151.0,57786.6640625,0.0,2751.371337890625,1.0,279.4415283203125,283.2304992675781,296.2796325683594,299.9620056152344,293.1499938964844,293.1499938964844,279.1499938964844,33662.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047147631645204,1.0,0.0,0.0,3.645495891571045,3.645519495010376,8.867608585205744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.658203125,0.0,1510.69482421875,1895.4371337890625,0.0,3447.491943359375,0.9027619957923888,1.0,0.0,3.0,1.0,0.0
18096600,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9990000128746032,0.6736822128295898,0.5466795563697815,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9131301045417786,0.4620558023452759,0.5700098276138306,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8547319173812866,0.3794297575950622,0.2669173777103424,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8442604541778564,0.365028977394104,0.3477998673915863,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7348811626434326,0.2368806898593902,1.0784262418746948,285.005615234375,284.95001220703125,299.1091003417969,293.30670166015625,297.8367004394531,297.2284240722656,285.0053100585937,1.0,0.6001312136650085,0.4296894967556,0.4296894967556,1.0,1.0,-3.216073989868164,1.038357138633728,2.1777167320251465,0.3131157755851745,0.9328734278678894,0.9328734278678894,0.0,156.12628173828125,151.0,57786.6640625,0.0,2751.371337890625,1.0,279.4415283203125,283.2304992675781,296.2796325683594,299.9620056152344,293.1499938964844,293.1499938964844,279.1499938964844,33662.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047147631645204,1.0,0.0,0.0,3.645495891571045,3.645519495010376,8.867608585205744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.658203125,0.0,1510.69482421875,1895.4371337890625,0.0,3447.491943359375,0.9027619957923888,1.0,0.0,3.0,1.0,0.0
18096660,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9990000128746032,0.6710332036018372,0.541496992111206,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.918303608894348,0.4643537998199463,0.5730346441268921,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8576317429542542,0.3795713186264038,0.2671419680118561,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.847281277179718,0.3655048906803131,0.348381906747818,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7369973063468933,0.2367390394210815,1.078170895576477,284.9076538085937,284.95001220703125,299.1412048339844,293.2922058105469,297.8434753417969,297.2257385253906,284.9087829589844,1.0,0.598325252532959,0.4285848140716553,0.4285848140716553,1.0,1.0,-3.21333384513855,1.0344771146774292,2.17885684967041,0.3103827834129333,0.8466194868087769,0.8466194868087769,0.0,154.3668975830078,154.0,58302.66015625,0.0,2736.133544921875,1.0,279.1578063964844,283.1136169433594,296.31353759765625,300.10333251953125,293.1499938964844,293.1499938964844,279.45001220703125,38910.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128930568695068,1.0,0.0,0.0,3.521867752075196,3.521891117095948,8.276360290437879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.00146484375,0.0,1416.243408203125,1895.4371337890625,0.0,3523.4326171875,0.8793741464614868,1.0,0.0,3.0,1.0,0.0
18096720,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9990000128746032,0.6710332036018372,0.541496992111206,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.918303608894348,0.4643537998199463,0.5730346441268921,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8576317429542542,0.3795713186264038,0.2671419680118561,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.847281277179718,0.3655048906803131,0.348381906747818,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7369973063468933,0.2367390394210815,1.078170895576477,284.9076538085937,284.95001220703125,299.1412048339844,293.2922058105469,297.8434753417969,297.2257385253906,284.9087829589844,1.0,0.598325252532959,0.4285848140716553,0.4285848140716553,1.0,1.0,-3.21333384513855,1.0344771146774292,2.17885684967041,0.3103827834129333,0.8466194868087769,0.8466194868087769,0.0,154.3668975830078,154.0,58302.66015625,0.0,2736.133544921875,1.0,279.1578063964844,283.1136169433594,296.31353759765625,300.10333251953125,293.1499938964844,293.1499938964844,279.45001220703125,38910.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128930568695068,1.0,0.0,0.0,3.521867752075196,3.521891117095948,8.276360290437879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.00146484375,0.0,1416.243408203125,1895.4371337890625,0.0,3523.4326171875,0.8793741464614868,1.0,0.0,3.0,1.0,0.0
18096780,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9990000128746032,0.6713618636131287,0.539232075214386,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9218850135803224,0.4673689901828766,0.5764116644859314,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.859238862991333,0.3803955018520355,0.2675458192825317,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8490261435508728,0.3665382266044616,0.3491571843624115,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7380388379096985,0.2369960993528366,1.0785576105117798,285.0029296875,284.95001220703125,299.1715087890625,293.2794189453125,297.8540344238281,297.22930908203125,285.001953125,1.0,0.5985314846038818,0.4274801015853882,0.4274801015853882,1.0,1.0,-3.215596437454224,1.0325058698654177,2.183090686798096,0.307360827922821,0.9352571368217468,0.9352571368217468,0.0,153.7061004638672,157.0,57640.6953125,0.0,2737.14599609375,1.0,279.44146728515625,283.22430419921875,296.2565002441406,299.93267822265625,293.1499938964844,293.1499938964844,279.1499938964844,33348.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046044945716858,1.0,0.0,0.0,3.6429927349090576,3.6430160999298096,8.855434998622513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.5849609375,0.0,1505.587158203125,1895.4371337890625,0.0,3446.4658203125,0.9018361568450928,1.0,0.0,3.0,1.0,0.0
18096840,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9990000128746032,0.6713618636131287,0.539232075214386,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9218850135803224,0.4673689901828766,0.5764116644859314,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.859238862991333,0.3803955018520355,0.2675458192825317,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8490261435508728,0.3665382266044616,0.3491571843624115,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7380388379096985,0.2369960993528366,1.0785576105117798,285.0029296875,284.95001220703125,299.1715087890625,293.2794189453125,297.8540344238281,297.22930908203125,285.001953125,1.0,0.5985314846038818,0.4274801015853882,0.4274801015853882,1.0,1.0,-3.215596437454224,1.0325058698654177,2.183090686798096,0.307360827922821,0.9352571368217468,0.9352571368217468,0.0,153.7061004638672,157.0,57640.6953125,0.0,2737.14599609375,1.0,279.44146728515625,283.22430419921875,296.2565002441406,299.93267822265625,293.1499938964844,293.1499938964844,279.1499938964844,33348.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046044945716858,1.0,0.0,0.0,3.6429927349090576,3.6430160999298096,8.855434998622513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.5849609375,0.0,1505.587158203125,1895.4371337890625,0.0,3446.4658203125,0.9018361568450928,1.0,0.0,3.0,1.0,0.0
18096900,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9990000128746032,0.670845627784729,0.5394567847251892,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9228009581565856,0.4685541689395904,0.5781283974647522,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8593536615371704,0.3804943561553955,0.267765998840332,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8492386341094971,0.3668023645877838,0.3495747148990631,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7380420565605164,0.2369833439588546,1.0790222883224487,284.8763732910156,284.95001220703125,299.1859130859375,293.27374267578125,297.85723876953125,297.2283935546875,284.87457275390625,1.0,0.5990906953811646,0.426927775144577,0.426927775144577,1.0,1.0,-3.218780040740967,1.0322662591934204,2.186513662338257,0.3061803877353668,0.8478488922119141,0.8478488922119141,0.0,153.89944458007812,157.0,58481.796875,0.0,2744.699951171875,1.0,279.1983642578125,283.0806884765625,296.30615234375,300.1417541503906,293.1499938964844,293.1499938964844,279.1499938964844,37897.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108326435089112,1.0,0.0,0.0,3.604757070541382,3.604780912399292,8.670522788634116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.4775390625,0.0,1497.4322509765625,1895.4371337890625,0.0,3504.32958984375,0.8941677808761597,1.0,0.0,3.0,1.0,0.0
18096960,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9990000128746032,0.6698609590530396,0.5409488081932068,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9226356148719788,0.4696335792541504,0.5794600248336792,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8585737943649292,0.3804728090763092,0.267765998840332,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8486193418502808,0.3669603168964386,0.3497466146945953,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7373437285423279,0.2368806600570678,1.0787125825881958,284.9075927734375,284.95001220703125,299.1998291015625,293.2685546875,297.8596496582031,297.2261962890625,284.90924072265625,1.0,0.5998212695121765,0.4264992177486419,0.4264992177486419,1.0,1.0,-3.2216391563415527,1.032203197479248,2.1894359588623047,0.3052451610565185,0.8486257791519165,0.8486257791519165,0.0,154.48519897460938,160.0,58244.25,0.0,2753.76123046875,1.0,279.1581115722656,283.109375,296.290283203125,300.0726928710937,293.1499938964844,293.1499938964844,279.45001220703125,38744.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912750482559204,1.0,0.0,0.0,3.5219621658325195,3.5219855308532715,8.276804237539181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.79248046875,0.0,1415.1434326171875,1895.4371337890625,0.0,3522.111572265625,0.8792713284492493,1.0,0.0,3.0,1.0,0.0
18097020,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.6687495112419128,0.5439702868461609,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9227932691574096,0.4726778268814087,0.5829529166221619,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8574672341346741,0.3812799155712127,0.2682051360607147,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8477447032928467,0.3679761588573456,0.3505712449550628,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7362344861030579,0.2371353954076767,1.0794824361801147,285.00732421875,284.95001220703125,299.2260437011719,293.25982666015625,297.8692626953125,297.22955322265625,285.00640869140625,1.0,0.6018582582473755,0.4256421029567718,0.4256421029567718,1.0,1.0,-3.2309415340423584,1.0334161520004272,2.1975252628326416,0.3039821684360504,0.9420720338821412,0.9420720338821412,0.0,155.82847595214844,148.0,57746.41796875,0.0,2780.2373046875,1.0,279.4414978027344,283.2218017578125,296.2389221191406,299.9174499511719,293.1499938964844,293.1499938964844,279.1499938964844,33112.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048569798469543,1.0,0.0,0.0,3.652174234390259,3.65219783782959,8.900128705136012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.931640625,0.0,1513.969482421875,1895.4371337890625,0.0,3448.814697265625,0.9037576913833618,1.0,0.0,3.0,1.0,0.0
18097080,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.6687495112419128,0.5439702868461609,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9227932691574096,0.4726778268814087,0.5829529166221619,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8574672341346741,0.3812799155712127,0.2682051360607147,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8477447032928467,0.3679761588573456,0.3505712449550628,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7362344861030579,0.2371353954076767,1.0794824361801147,285.00732421875,284.95001220703125,299.2260437011719,293.25982666015625,297.8692626953125,297.22955322265625,285.00640869140625,1.0,0.6018582582473755,0.4256421029567718,0.4256421029567718,1.0,1.0,-3.2309415340423584,1.0334161520004272,2.1975252628326416,0.3039821684360504,0.9420720338821412,0.9420720338821412,0.0,155.82847595214844,148.0,57746.41796875,0.0,2780.2373046875,1.0,279.4414978027344,283.2218017578125,296.2389221191406,299.9174499511719,293.1499938964844,293.1499938964844,279.1499938964844,33112.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048569798469543,1.0,0.0,0.0,3.652174234390259,3.65219783782959,8.900128705136012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.931640625,0.0,1513.969482421875,1895.4371337890625,0.0,3448.814697265625,0.9037576913833618,1.0,0.0,3.0,1.0,0.0
18097140,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6668939590454102,0.5367070436477661,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9294135570526124,0.4748859703540802,0.5858235955238342,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.861370325088501,0.3812737762928009,0.2683018147945404,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8517491221427917,0.3683127760887146,0.3509909212589264,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7391662001609802,0.2369267344474792,1.0787875652313232,284.90093994140625,284.95001220703125,299.25,293.2534484863281,297.8731689453125,297.2263488769531,284.9021911621094,1.0,0.5991472005844116,0.4247849881649017,0.4247849881649017,1.0,1.0,-3.224677801132202,1.02887761592865,2.195800304412842,0.3011184334754944,0.8476074934005737,0.8476074934005737,0.0,153.25039672851562,151.0,58238.76953125,0.0,2753.188720703125,1.0,279.15771484375,283.0987854003906,296.27655029296875,300.0619201660156,293.1499938964844,293.1499938964844,279.45001220703125,38930.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134027361869812,1.0,0.0,0.0,3.530769109725952,3.530792474746704,8.318249342664785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.794921875,0.0,1425.7322998046875,1895.4371337890625,0.0,3528.1552734375,0.8812821507453918,1.0,0.0,3.0,1.0,0.0
18097200,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6668939590454102,0.5367070436477661,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9294135570526124,0.4748859703540802,0.5858235955238342,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.861370325088501,0.3812737762928009,0.2683018147945404,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8517491221427917,0.3683127760887146,0.3509909212589264,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7391662001609802,0.2369267344474792,1.0787875652313232,284.90093994140625,284.95001220703125,299.25,293.2534484863281,297.8731689453125,297.2263488769531,284.9021911621094,1.0,0.5991472005844116,0.4247849881649017,0.4247849881649017,1.0,1.0,-3.224677801132202,1.02887761592865,2.195800304412842,0.3011184334754944,0.8476074934005737,0.8476074934005737,0.0,153.25039672851562,151.0,58238.76953125,0.0,2753.188720703125,1.0,279.15771484375,283.0987854003906,296.27655029296875,300.0619201660156,293.1499938964844,293.1499938964844,279.45001220703125,38930.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134027361869812,1.0,0.0,0.0,3.530769109725952,3.530792474746704,8.318249342664785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.794921875,0.0,1425.7322998046875,1895.4371337890625,0.0,3528.1552734375,0.8812821507453918,1.0,0.0,3.0,1.0,0.0
18097260,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9990000128746032,0.6678457856178284,0.5328564047813416,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9340764284133912,0.4779122173786163,0.5891563892364502,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8637770414352417,0.3820327818393707,0.2686305642127991,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8542711138725281,0.3692768812179565,0.3516635596752167,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7408598065376282,0.2371642738580703,1.0789334774017334,284.9986877441406,284.95001220703125,299.2726745605469,293.248291015625,297.8810729980469,297.2294921875,284.9977722167969,1.0,0.5987215638160706,0.4238776862621307,0.4238776862621307,1.0,1.0,-3.224489450454712,1.0264557600021362,2.198033571243286,0.29866623878479,0.934406042098999,0.934406042098999,0.0,152.0166015625,154.0,57534.7109375,0.0,2746.046875,1.0,279.4414978027344,283.21319580078125,296.22418212890625,299.89239501953125,293.1499938964844,293.1499938964844,279.1499938964844,33462.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904802143573761,1.0,0.0,0.0,3.6468794345855713,3.6469030380249023,8.87434055130143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.2060546875,0.0,1510.731201171875,1895.4371337890625,0.0,3448.304931640625,0.9027843475341796,1.0,0.0,3.0,1.0,0.0
18097320,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9990000128746032,0.6678457856178284,0.5328564047813416,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9340764284133912,0.4779122173786163,0.5891563892364502,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8637770414352417,0.3820327818393707,0.2686305642127991,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8542711138725281,0.3692768812179565,0.3516635596752167,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7408598065376282,0.2371642738580703,1.0789334774017334,284.9986877441406,284.95001220703125,299.2726745605469,293.248291015625,297.8810729980469,297.2294921875,284.9977722167969,1.0,0.5987215638160706,0.4238776862621307,0.4238776862621307,1.0,1.0,-3.224489450454712,1.0264557600021362,2.198033571243286,0.29866623878479,0.934406042098999,0.934406042098999,0.0,152.0166015625,154.0,57534.7109375,0.0,2746.046875,1.0,279.4414978027344,283.21319580078125,296.22418212890625,299.89239501953125,293.1499938964844,293.1499938964844,279.1499938964844,33462.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904802143573761,1.0,0.0,0.0,3.6468794345855713,3.6469030380249023,8.87434055130143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.2060546875,0.0,1510.731201171875,1895.4371337890625,0.0,3448.304931640625,0.9027843475341796,1.0,0.0,3.0,1.0,0.0
18097380,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.666919469833374,0.5333601832389832,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9356141686439514,0.4802172482013702,0.592224657535553,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8637049198150635,0.3820877969264984,0.2688168883323669,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8544312119483948,0.3696665167808532,0.3521988093852997,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7406628131866455,0.2370600700378418,1.0790348052978516,284.90478515625,284.95001220703125,299.2951965332031,293.2431335449219,297.8847961425781,297.2265014648437,284.9062805175781,1.0,0.5995775461196899,0.4229703843593597,0.4229703843593597,1.0,1.0,-3.228922128677368,1.0256787538528442,2.203243494033813,0.2972663938999176,0.8467170596122742,0.8467170596122742,0.0,152.38291931152344,157.0,58113.9453125,0.0,2757.142822265625,1.0,279.1582336425781,283.10009765625,296.2633056640625,300.0361328125,293.1499938964844,293.1499938964844,279.45001220703125,38802.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126713275909424,1.0,0.0,0.0,3.522049903869629,3.5220730304718018,8.277216352325922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.080078125,0.0,1415.6534423828125,1895.4371337890625,0.0,3521.378173828125,0.8792545199394226,1.0,0.0,3.0,1.0,0.0
18097440,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.666919469833374,0.5333601832389832,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9356141686439514,0.4802172482013702,0.592224657535553,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8637049198150635,0.3820877969264984,0.2688168883323669,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8544312119483948,0.3696665167808532,0.3521988093852997,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7406628131866455,0.2370600700378418,1.0790348052978516,284.90478515625,284.95001220703125,299.2951965332031,293.2431335449219,297.8847961425781,297.2265014648437,284.9062805175781,1.0,0.5995775461196899,0.4229703843593597,0.4229703843593597,1.0,1.0,-3.228922128677368,1.0256787538528442,2.203243494033813,0.2972663938999176,0.8467170596122742,0.8467170596122742,0.0,152.38291931152344,157.0,58113.9453125,0.0,2757.142822265625,1.0,279.1582336425781,283.10009765625,296.2633056640625,300.0361328125,293.1499938964844,293.1499938964844,279.45001220703125,38802.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126713275909424,1.0,0.0,0.0,3.522049903869629,3.5220730304718018,8.277216352325922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.080078125,0.0,1415.6534423828125,1895.4371337890625,0.0,3521.378173828125,0.8792545199394226,1.0,0.0,3.0,1.0,0.0
18097500,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.6665946245193481,0.5345001220703125,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9358054995536804,0.4817148745059967,0.5938044190406799,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8632047176361084,0.3824274837970733,0.2689214646816253,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.854056179523468,0.3701140582561493,0.352475494146347,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7401718497276306,0.2371559143066406,1.079047441482544,285.0196838378906,284.95001220703125,299.3063659667969,293.24053955078125,297.8885192871094,297.2276916503906,285.0212097167969,1.0,0.600334107875824,0.4225167334079742,0.4225167334079742,1.0,1.0,-3.2322239875793457,1.025681495666504,2.206542491912842,0.2967126369476318,0.9275795817375184,0.9275795817375184,0.0,152.89337158203125,157.0,57394.9375,0.0,2766.7353515625,1.0,279.3987121582031,283.227783203125,296.2079162597656,299.82818603515625,293.1499938964844,293.1499938964844,279.45001220703125,33898.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906549334526062,1.0,0.0,0.0,3.5770320892333984,3.577054977416992,8.53766266573075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.9306640625,0.0,1438.0875244140625,1895.4371337890625,0.0,3464.552978515625,0.8891953229904175,1.0,0.0,3.0,1.0,0.0
18097560,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.6662769913673401,0.5355086326599121,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9363216161727904,0.4833289682865143,0.5957748293876648,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8630027770996094,0.3828870356082916,0.2692387700080871,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8539394736289978,0.3706662058830261,0.3529921472072601,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7399032711982727,0.2373342216014862,1.0798267126083374,285.0065002441406,284.95001220703125,299.3175048828125,293.2379455566406,297.89306640625,297.2300720214844,285.0050964355469,1.0,0.6013250946998596,0.4220816195011139,0.4220816195011139,1.0,1.0,-3.237196922302246,1.0263338088989258,2.210862874984741,0.2964405417442322,0.940452754497528,0.940452754497528,0.0,153.43421936035156,160.0,57594.0,0.0,2779.94970703125,1.0,279.4422607421875,283.21484375,296.2152709960937,299.88330078125,293.1499938964844,293.1499938964844,279.1499938964844,33089.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045351147651672,1.0,0.0,0.0,3.650613307952881,3.650636672973633,8.892521918824059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.1806640625,0.0,1512.068603515625,1895.4371337890625,0.0,3445.8203125,0.9031755328178406,1.0,0.0,3.0,1.0,0.0
18097620,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.6633222103118896,0.5400232672691345,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9352086782455444,0.48564013838768,0.5989513397216797,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8608492612838745,0.3829227983951568,0.2694654166698456,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8520755171775818,0.3710348010063171,0.3535781502723694,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7380182147026062,0.2371766865253448,1.080043077468872,284.9084167480469,284.95001220703125,299.3396301269531,293.2327575683594,297.89678955078125,297.22705078125,284.9100646972656,1.0,0.6036658883094788,0.4212114214897156,0.4212114214897156,1.0,1.0,-3.2468032836914062,1.027515888214111,2.219287395477295,0.2957364916801452,0.8535259366035461,0.8535259366035461,0.0,155.29629516601562,148.0,58329.703125,0.0,2810.105712890625,1.0,279.1577453613281,283.09649658203125,296.2576904296875,300.04150390625,293.1499938964844,293.1499938964844,279.45001220703125,38526.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134029150009156,1.0,0.0,0.0,3.538284540176392,3.538307905197144,8.353698603968951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.41015625,0.0,1430.71875,1895.4371337890625,0.0,3528.156982421875,0.8827137351036072,1.0,0.0,3.0,1.0,0.0
18097680,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.6633222103118896,0.5400232672691345,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9352086782455444,0.48564013838768,0.5989513397216797,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8608492612838745,0.3829227983951568,0.2694654166698456,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8520755171775818,0.3710348010063171,0.3535781502723694,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7380182147026062,0.2371766865253448,1.080043077468872,284.9084167480469,284.95001220703125,299.3396301269531,293.2327575683594,297.89678955078125,297.22705078125,284.9100646972656,1.0,0.6036658883094788,0.4212114214897156,0.4212114214897156,1.0,1.0,-3.2468032836914062,1.027515888214111,2.219287395477295,0.2957364916801452,0.8535259366035461,0.8535259366035461,0.0,155.29629516601562,148.0,58329.703125,0.0,2810.105712890625,1.0,279.1577453613281,283.09649658203125,296.2576904296875,300.04150390625,293.1499938964844,293.1499938964844,279.45001220703125,38526.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134029150009156,1.0,0.0,0.0,3.538284540176392,3.538307905197144,8.353698603968951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.41015625,0.0,1430.71875,1895.4371337890625,0.0,3528.156982421875,0.8827137351036072,1.0,0.0,3.0,1.0,0.0
18097740,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.6621789932250977,0.5326589345932007,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9421567320823668,0.4886820912361145,0.6022891402244568,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8650803565979004,0.3836333751678467,0.2697517275810241,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8563671708106995,0.3719421327114105,0.3541849851608276,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7411207556724548,0.2373186349868774,1.0797487497329712,285.0003967285156,284.95001220703125,299.361572265625,293.2275390625,297.9044189453125,297.2304077148437,284.9989013671875,1.0,0.6011492609977722,0.4203411936759949,0.4203411936759949,1.0,1.0,-3.2417776584625244,1.0233972072601318,2.2183804512023926,0.2927390336990356,0.9404678344726562,0.9404678344726562,0.0,152.73928833007812,151.0,57648.2421875,0.0,2785.55615234375,1.0,279.4416198730469,283.2049865722656,296.2077331542969,299.88446044921875,293.1499938964844,293.1499938964844,279.1499938964844,33308.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058049321174622,1.0,0.0,0.0,3.6628572940826416,3.6628808975219727,8.952272310125409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.982421875,0.0,1527.314453125,1895.4371337890625,0.0,3457.632080078125,0.90622216463089,1.0,0.0,3.0,1.0,0.0
18097800,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.6621789932250977,0.5326589345932007,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9421567320823668,0.4886820912361145,0.6022891402244568,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8650803565979004,0.3836333751678467,0.2697517275810241,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8563671708106995,0.3719421327114105,0.3541849851608276,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7411207556724548,0.2373186349868774,1.0797487497329712,285.0003967285156,284.95001220703125,299.361572265625,293.2275390625,297.9044189453125,297.2304077148437,284.9989013671875,1.0,0.6011492609977722,0.4203411936759949,0.4203411936759949,1.0,1.0,-3.2417776584625244,1.0233972072601318,2.2183804512023926,0.2927390336990356,0.9404678344726562,0.9404678344726562,0.0,152.73928833007812,151.0,57648.2421875,0.0,2785.55615234375,1.0,279.4416198730469,283.2049865722656,296.2077331542969,299.88446044921875,293.1499938964844,293.1499938964844,279.1499938964844,33308.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058049321174622,1.0,0.0,0.0,3.6628572940826416,3.6628808975219727,8.952272310125409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.982421875,0.0,1527.314453125,1895.4371337890625,0.0,3457.632080078125,0.90622216463089,1.0,0.0,3.0,1.0,0.0
18097860,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9990000128746032,0.6612746715545654,0.5300191640853882,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9456873536109924,0.4909502863883972,0.6052675247192383,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8666291832923889,0.383617103099823,0.2698594331741333,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8580948710441589,0.3722518384456634,0.3546054661273956,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7421609163284302,0.2371274977922439,1.079219937324524,284.9022521972656,284.95001220703125,299.3833312988281,293.22235107421875,297.90728759765625,297.22686767578125,284.90386962890625,1.0,0.6008570790290833,0.4194391667842865,0.4194391667842865,1.0,1.0,-3.241342306137085,1.0209203958511353,2.22042179107666,0.2894257307052612,0.8483536839485168,0.8483536839485168,0.0,151.83717346191406,154.0,58143.29296875,0.0,2779.69580078125,1.0,279.15771484375,283.0902404785156,296.24371337890625,300.02001953125,293.1499938964844,293.1499938964844,279.45001220703125,38976.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138911962509156,1.0,0.0,0.0,3.532344579696656,3.5323679447174072,8.325674230036384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.35205078125,0.0,1427.7191162109375,1895.4371337890625,0.0,3532.6796875,0.8817720413208008,1.0,0.0,3.0,1.0,0.0
18097920,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9990000128746032,0.6612746715545654,0.5300191640853882,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9456873536109924,0.4909502863883972,0.6052675247192383,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8666291832923889,0.383617103099823,0.2698594331741333,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8580948710441589,0.3722518384456634,0.3546054661273956,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7421609163284302,0.2371274977922439,1.079219937324524,284.9022521972656,284.95001220703125,299.3833312988281,293.22235107421875,297.90728759765625,297.22686767578125,284.90386962890625,1.0,0.6008570790290833,0.4194391667842865,0.4194391667842865,1.0,1.0,-3.241342306137085,1.0209203958511353,2.22042179107666,0.2894257307052612,0.8483536839485168,0.8483536839485168,0.0,151.83717346191406,154.0,58143.29296875,0.0,2779.69580078125,1.0,279.15771484375,283.0902404785156,296.24371337890625,300.02001953125,293.1499938964844,293.1499938964844,279.45001220703125,38976.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138911962509156,1.0,0.0,0.0,3.532344579696656,3.5323679447174072,8.325674230036384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.35205078125,0.0,1427.7191162109375,1895.4371337890625,0.0,3532.6796875,0.8817720413208008,1.0,0.0,3.0,1.0,0.0
18097980,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9990000128746032,0.6610059142112732,0.5302633047103882,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9475822448730468,0.4940803647041321,0.6087964177131653,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.866900622844696,0.3843844532966614,0.2702371180057525,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8585389852523804,0.3732085525989532,0.3553284108638763,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7421582937240601,0.2373696863651275,1.0797051191329956,285.00347900390625,284.95001220703125,299.4049072265625,293.2171630859375,297.9151916503906,297.23046875,285.00262451171875,1.0,0.6018046736717224,0.4185371398925781,0.4185371398925781,1.0,1.0,-3.2467970848083496,1.0205646753311155,2.2262325286865234,0.2868967652320862,0.9397428035736084,0.9397428035736084,0.0,152.0928955078125,157.0,57555.9296875,0.0,2792.390869140625,1.0,279.4415588378906,283.2059936523437,296.19403076171875,299.8606872558594,293.1499938964844,293.1499938964844,279.1499938964844,33304.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905486822128296,1.0,0.0,0.0,3.655287504196167,3.655311107635498,8.915308740142791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.826171875,0.0,1518.8638916015625,1895.4371337890625,0.0,3454.67333984375,0.904594659805298,1.0,0.0,3.0,1.0,0.0
18098040,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9990000128746032,0.6610059142112732,0.5302633047103882,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9475822448730468,0.4940803647041321,0.6087964177131653,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.866900622844696,0.3843844532966614,0.2702371180057525,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8585389852523804,0.3732085525989532,0.3553284108638763,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7421582937240601,0.2373696863651275,1.0797051191329956,285.00347900390625,284.95001220703125,299.4049072265625,293.2171630859375,297.9151916503906,297.23046875,285.00262451171875,1.0,0.6018046736717224,0.4185371398925781,0.4185371398925781,1.0,1.0,-3.2467970848083496,1.0205646753311155,2.2262325286865234,0.2868967652320862,0.9397428035736084,0.9397428035736084,0.0,152.0928955078125,157.0,57555.9296875,0.0,2792.390869140625,1.0,279.4415588378906,283.2059936523437,296.19403076171875,299.8606872558594,293.1499938964844,293.1499938964844,279.1499938964844,33304.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905486822128296,1.0,0.0,0.0,3.655287504196167,3.655311107635498,8.915308740142791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.826171875,0.0,1518.8638916015625,1895.4371337890625,0.0,3454.67333984375,0.904594659805298,1.0,0.0,3.0,1.0,0.0
18098100,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9990000128746032,0.6600165367126465,0.5312842726707458,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9479421973228456,0.4953095316886902,0.6105912923812866,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8665708303451538,0.3844616711139679,0.2704489827156067,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8583102226257324,0.3734382092952728,0.3557237088680267,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7418099641799927,0.2373431771993637,1.080164670944214,284.87713623046875,284.95001220703125,299.4156188964844,293.2145690917969,297.9174194335937,297.22979736328125,284.8749389648437,1.0,0.6026506423950195,0.4180861115455627,0.4180861115455627,1.0,1.0,-3.2509679794311523,1.020891785621643,2.230076313018799,0.2859826385974884,0.8528760075569153,0.8528760075569153,0.0,152.57456970214844,157.0,58464.04296875,0.0,2803.701171875,1.0,279.19757080078125,283.0614929199219,296.247802734375,300.0780334472656,293.1499938964844,293.1499938964844,279.1499938964844,37653.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118325114250184,1.0,0.0,0.0,3.621474981307984,3.6214990615844727,8.751132440920628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.7919921875,0.0,1513.94140625,1895.4371337890625,0.0,3513.6025390625,0.897845983505249,1.0,0.0,3.0,1.0,0.0
18098160,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.6584905982017517,0.5334674715995789,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9472923874855042,0.4964164495468139,0.6119726300239563,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8653730750083923,0.3844073712825775,0.2704359292984009,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8572695255279541,0.373551994562149,0.3558662533760071,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7407811284065247,0.2372134029865265,1.0798038244247437,284.9071044921875,284.95001220703125,299.4263000488281,293.21197509765625,297.9188537597656,297.2279357910156,284.9088439941406,1.0,0.6036133170127869,0.4176594018936157,0.4176594018936157,1.0,1.0,-3.2545924186706543,1.0210721492767334,2.233520269393921,0.2851395308971405,0.8525987863540649,0.8525987863540649,0.0,153.40638732910156,160.0,58243.98828125,0.0,2815.84716796875,1.0,279.15789794921875,283.08941650390625,296.2352600097656,300.0142822265625,293.1499938964844,293.1499938964844,279.45001220703125,38662.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139606356620787,1.0,0.0,0.0,3.539414882659912,3.539438247680664,8.359036769434169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.6337890625,0.0,1432.9000244140625,1895.4371337890625,0.0,3533.32275390625,0.8830808401107788,1.0,0.0,3.0,1.0,0.0
