time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098220,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9990000128746032,0.6562660336494446,0.5374160408973694,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9467712640762328,0.4995687007904053,0.6155942678451538,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.863692581653595,0.3851731121540069,0.2708494067192077,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8558087348937988,0.3745041191577911,0.3566353023052215,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7391988039016724,0.2374085336923599,1.0803660154342651,285.0093688964844,284.95001220703125,299.447509765625,293.2068176269531,297.92724609375,297.2322692871094,285.0084533691406,1.0,0.6059779524803162,0.416806012392044,0.416806012392044,1.0,1.0,-3.264784574508667,1.022404670715332,2.242379903793335,0.2850692868232727,0.9483082294464112,0.9483082294464112,0.0,155.14332580566406,148.0,57765.08984375,0.0,2846.780029296875,1.0,279.441650390625,283.2045593261719,296.1872253417969,299.864990234375,293.1499938964844,293.1499938964844,279.1499938964844,33069.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906328022480011,1.0,0.0,0.0,3.670245409011841,3.670269012451172,8.988423019218317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.630859375,0.0,1533.7587890625,1895.4371337890625,0.0,3462.495361328125,0.907805562019348,1.0,0.0,3.0,1.0,0.0
18098280,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9990000128746032,0.6562660336494446,0.5374160408973694,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9467712640762328,0.4995687007904053,0.6155942678451538,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.863692581653595,0.3851731121540069,0.2708494067192077,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8558087348937988,0.3745041191577911,0.3566353023052215,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7391988039016724,0.2374085336923599,1.0803660154342651,285.0093688964844,284.95001220703125,299.447509765625,293.2068176269531,297.92724609375,297.2322692871094,285.0084533691406,1.0,0.6059779524803162,0.416806012392044,0.416806012392044,1.0,1.0,-3.264784574508667,1.022404670715332,2.242379903793335,0.2850692868232727,0.9483082294464112,0.9483082294464112,0.0,155.14332580566406,148.0,57765.08984375,0.0,2846.780029296875,1.0,279.441650390625,283.2045593261719,296.1872253417969,299.864990234375,293.1499938964844,293.1499938964844,279.1499938964844,33069.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906328022480011,1.0,0.0,0.0,3.670245409011841,3.670269012451172,8.988423019218317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.630859375,0.0,1533.7587890625,1895.4371337890625,0.0,3462.495361328125,0.907805562019348,1.0,0.0,3.0,1.0,0.0
18098340,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.6533553600311279,0.5306849479675293,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.95286226272583,0.5018143653869629,0.6185468435287476,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.867397665977478,0.3851054608821869,0.2709164023399353,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8596331477165222,0.3747542798519134,0.3569910228252411,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7419048547744751,0.2371207773685455,1.0793867111206057,284.89892578125,284.95001220703125,299.468505859375,293.20166015625,297.9297790527344,297.22906494140625,284.900390625,1.0,0.6034587621688843,0.4159526228904724,0.4159526228904724,1.0,1.0,-3.2587852478027344,1.017857789993286,2.240927457809448,0.2834789752960205,0.8512948751449585,0.8512948751449585,0.0,152.8434600830078,151.0,58293.0703125,0.0,2821.4462890625,1.0,279.1575622558594,283.0775146484375,296.226806640625,300.0151062011719,293.1499938964844,293.1499938964844,279.45001220703125,38965.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152675867080688,1.0,0.0,0.0,3.5527493953704834,3.5527729988098145,8.422140354014118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.673828125,0.0,1449.2403564453125,1895.4371337890625,0.0,3545.42236328125,0.8860459327697754,1.0,0.0,3.0,1.0,0.0
18098400,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.6533553600311279,0.5306849479675293,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.95286226272583,0.5018143653869629,0.6185468435287476,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.867397665977478,0.3851054608821869,0.2709164023399353,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8596331477165222,0.3747542798519134,0.3569910228252411,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7419048547744751,0.2371207773685455,1.0793867111206057,284.89892578125,284.95001220703125,299.468505859375,293.20166015625,297.9297790527344,297.22906494140625,284.900390625,1.0,0.6034587621688843,0.4159526228904724,0.4159526228904724,1.0,1.0,-3.2587852478027344,1.017857789993286,2.240927457809448,0.2834789752960205,0.8512948751449585,0.8512948751449585,0.0,152.8434600830078,151.0,58293.0703125,0.0,2821.4462890625,1.0,279.1575622558594,283.0775146484375,296.226806640625,300.0151062011719,293.1499938964844,293.1499938964844,279.45001220703125,38965.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152675867080688,1.0,0.0,0.0,3.5527493953704834,3.5527729988098145,8.422140354014118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.673828125,0.0,1449.2403564453125,1895.4371337890625,0.0,3545.42236328125,0.8860459327697754,1.0,0.0,3.0,1.0,0.0
18098460,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.6532425284385681,0.5272608399391174,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9569735527038574,0.5049167275428772,0.6219583749771118,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8695931434631348,0.3858142495155334,0.2712080776691437,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8619493246078491,0.3756443560123443,0.3575916588306427,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7433743476867676,0.2372847348451614,1.079202651977539,285.00048828125,284.95001220703125,299.4893493652344,293.196533203125,297.9374694824219,297.23309326171875,284.9996337890625,1.0,0.6031410098075867,0.4151003360748291,0.4151003360748291,1.0,1.0,-3.258654832839966,1.0155010223388672,2.243153810501098,0.2815399467945099,0.940830409526825,0.940830409526825,0.0,151.78453063964844,169.0,57600.46875,0.0,2815.318603515625,1.0,279.4416809082031,283.1959228515625,296.17340087890625,299.8447570800781,293.1499938964844,293.1499938964844,279.1499938964844,33450.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068425893783568,1.0,0.0,0.0,3.667987108230591,3.668010950088501,8.977365837381512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.90234375,0.0,1534.099609375,1895.4371337890625,0.0,3467.279052734375,0.907542884349823,1.0,0.0,3.0,1.0,0.0
18098520,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.6532425284385681,0.5272608399391174,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9569735527038574,0.5049167275428772,0.6219583749771118,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8695931434631348,0.3858142495155334,0.2712080776691437,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8619493246078491,0.3756443560123443,0.3575916588306427,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7433743476867676,0.2372847348451614,1.079202651977539,285.00048828125,284.95001220703125,299.4893493652344,293.196533203125,297.9374694824219,297.23309326171875,284.9996337890625,1.0,0.6031410098075867,0.4151003360748291,0.4151003360748291,1.0,1.0,-3.258654832839966,1.0155010223388672,2.243153810501098,0.2815399467945099,0.940830409526825,0.940830409526825,0.0,151.78453063964844,169.0,57600.46875,0.0,2815.318603515625,1.0,279.4416809082031,283.1959228515625,296.17340087890625,299.8447570800781,293.1499938964844,293.1499938964844,279.1499938964844,33450.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068425893783568,1.0,0.0,0.0,3.667987108230591,3.668010950088501,8.977365837381512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.90234375,0.0,1534.099609375,1895.4371337890625,0.0,3467.279052734375,0.907542884349823,1.0,0.0,3.0,1.0,0.0
18098580,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9990000128746032,0.6497232913970947,0.5407204627990723,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9501333832740784,0.5072934031486511,0.6253241896629333,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8626243472099304,0.3858561515808105,0.2714995741844177,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8553536534309387,0.3759940266609192,0.3582437038421631,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7376852035522461,0.2371353209018707,1.079867243766785,284.9118957519531,284.95001220703125,299.510009765625,293.1914367675781,297.94073486328125,297.2297668457031,284.9139099121094,1.0,0.6093103289604187,0.4142480790615082,0.4142480790615082,1.0,1.0,-3.2798566818237305,1.0208781957626345,2.258978366851806,0.2809790670871734,0.8590918779373169,0.8590918779373169,0.0,156.88926696777344,172.0,58462.859375,0.0,2888.279296875,1.0,279.1575927734375,283.0835876464844,296.2147827148437,300.0020751953125,293.1499938964844,293.1499938964844,279.45001220703125,38408.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152268767356871,1.0,0.0,0.0,3.5576589107513428,3.557682514190674,8.445432513326523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.517578125,0.0,1450.4075927734375,1895.4371337890625,0.0,3545.0458984375,0.8870060443878174,1.0,0.0,3.0,1.0,0.0
18098640,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9990000128746032,0.6497232913970947,0.5407204627990723,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9501333832740784,0.5072934031486511,0.6253241896629333,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8626243472099304,0.3858561515808105,0.2714995741844177,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8553536534309387,0.3759940266609192,0.3582437038421631,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7376852035522461,0.2371353209018707,1.079867243766785,284.9118957519531,284.95001220703125,299.510009765625,293.1914367675781,297.94073486328125,297.2297668457031,284.9139099121094,1.0,0.6093103289604187,0.4142480790615082,0.4142480790615082,1.0,1.0,-3.2798566818237305,1.0208781957626345,2.258978366851806,0.2809790670871734,0.8590918779373169,0.8590918779373169,0.0,156.88926696777344,172.0,58462.859375,0.0,2888.279296875,1.0,279.1575927734375,283.0835876464844,296.2147827148437,300.0020751953125,293.1499938964844,293.1499938964844,279.45001220703125,38408.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152268767356871,1.0,0.0,0.0,3.5576589107513428,3.557682514190674,8.445432513326523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.517578125,0.0,1450.4075927734375,1895.4371337890625,0.0,3545.0458984375,0.8870060443878174,1.0,0.0,3.0,1.0,0.0
18098700,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9990000128746032,0.6470382809638977,0.5472806692123413,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9468510150909424,0.5088312029838562,0.6270353198051453,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8593501448631287,0.3861800730228424,0.271646112203598,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8522569537162781,0.3764131367206573,0.3585655987262726,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7349593639373779,0.2371597737073898,1.0799837112426758,285.0289001464844,284.95001220703125,299.520263671875,293.1889038085937,297.94403076171875,297.23052978515625,285.0308532714844,1.0,0.6118642687797546,0.4138219654560089,0.4138219654560089,1.0,1.0,-3.2900407314300537,1.0233914852142334,2.2666492462158203,0.2808081805706024,0.9441575407981871,0.9441575407981871,0.0,159.42153930664062,172.0,57843.60546875,0.0,2924.069091796875,1.0,279.3996887207031,283.21142578125,296.1610107421875,299.8042297363281,293.1499938964844,293.1499938964844,279.45001220703125,33582.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096515774726868,1.0,0.0,0.0,3.62076187133789,3.6207852363586426,8.747687161303475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.1123046875,0.0,1482.941650390625,1895.4371337890625,0.0,3493.36962890625,0.8986556529998779,1.0,0.0,3.0,1.0,0.0
18098760,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9990000128746032,0.6443084478378296,0.5524611473083496,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9446857571601868,0.5104802250862122,0.6291205286979675,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8570539951324463,0.3866235315799713,0.2719909846782684,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8500814437866211,0.3769340515136719,0.3591067790985107,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7329597473144531,0.2372381687164306,1.0806288719177246,285.0191955566406,284.95001220703125,299.53045654296875,293.1863708496094,297.94793701171875,297.23248291015625,285.0177917480469,1.0,0.6143398284912109,0.4133121371269226,0.4133121371269226,1.0,1.0,-3.3000407218933105,1.0256041288375854,2.274436712265014,0.2805809378623962,0.963154673576355,0.963154673576355,0.0,161.53123474121094,175.0,58135.17578125,0.0,2957.30029296875,1.0,279.442626953125,283.1999816894531,296.1692199707031,299.86688232421875,293.1499938964844,293.1499938964844,279.1499938964844,32717.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082359075546264,1.0,0.0,0.0,3.700231075286865,3.7002551555633545,9.135893037637288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.212890625,0.0,1564.874267578125,1895.4371337890625,0.0,3480.22509765625,0.9141279458999634,1.0,0.0,3.0,1.0,0.0
18098820,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9990000128746032,0.6366484761238098,0.5633577704429626,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9395378232002258,0.5127158761024475,0.6323713660240173,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8518608808517456,0.3865487575531006,0.2722239792346954,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8452049493789673,0.3771621584892273,0.3596721589565277,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7284407615661621,0.2367747128009796,1.080049753189087,284.9064636230469,284.95001220703125,299.5507507324219,293.18133544921875,297.9488830566406,297.2267761230469,284.907958984375,1.0,0.6188263297080994,0.4122925102710724,0.4122925102710724,1.0,1.0,-3.3164215087890625,1.0286699533462524,2.2877514362335205,0.2797680199146271,0.8703598976135254,0.8703598976135254,0.0,165.8345489501953,178.0,59082.53515625,0.0,3016.9345703125,1.0,279.1574401855469,283.06427001953125,296.2123413085937,300.04156494140625,293.1499938964844,293.1499938964844,279.45001220703125,38117.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918363869190216,1.0,0.0,0.0,3.61322832107544,3.6132524013519287,8.71132272095565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.4013671875,0.0,1508.3277587890625,1895.4371337890625,0.0,3574.051513671875,0.8988057971000671,1.0,0.0,3.0,1.0,0.0
18098880,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9990000128746032,0.6366484761238098,0.5633577704429626,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9395378232002258,0.5127158761024475,0.6323713660240173,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8518608808517456,0.3865487575531006,0.2722239792346954,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8452049493789673,0.3771621584892273,0.3596721589565277,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7284407615661621,0.2367747128009796,1.080049753189087,284.9064636230469,284.95001220703125,299.5507507324219,293.18133544921875,297.9488830566406,297.2267761230469,284.907958984375,1.0,0.6188263297080994,0.4122925102710724,0.4122925102710724,1.0,1.0,-3.3164215087890625,1.0286699533462524,2.2877514362335205,0.2797680199146271,0.8703598976135254,0.8703598976135254,0.0,165.8345489501953,178.0,59082.53515625,0.0,3016.9345703125,1.0,279.1574401855469,283.06427001953125,296.2123413085937,300.04156494140625,293.1499938964844,293.1499938964844,279.45001220703125,38117.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918363869190216,1.0,0.0,0.0,3.61322832107544,3.6132524013519287,8.71132272095565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.4013671875,0.0,1508.3277587890625,1895.4371337890625,0.0,3574.051513671875,0.8988057971000671,1.0,0.0,3.0,1.0,0.0
18098940,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9970022439956664,0.6302171945571899,0.5684015154838562,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9338179230690002,0.5157473683357239,0.6359848380088806,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8463959693908691,0.3871968686580658,0.2726361155509949,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8400100469589233,0.3779676556587219,0.3604172170162201,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7234781980514526,0.2365769296884536,1.079446792602539,285.01348876953125,284.95001220703125,299.5708312988281,293.17633056640625,297.9543151855469,297.22802734375,285.01202392578125,1.0,0.6225871443748474,0.4112729132175445,0.4112729132175445,1.0,1.0,-3.3263192176818848,1.0293331146240234,2.2969861030578613,0.2791046500205993,0.9713140726089478,0.9713140726089478,0.0,170.4570770263672,181.0,58539.72265625,0.0,3064.8916015625,1.0,279.4421691894531,283.1842956542969,296.1612548828125,299.8895874023437,293.1499938964844,293.1499938964844,279.1499938964844,33013.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116573333740234,1.0,0.0,0.0,3.740965604782105,3.740989923477173,9.33814703785174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.3974609375,0.0,1613.845458984375,1895.4371337890625,0.0,3511.977783203125,0.9236800074577332,1.0,0.0,3.0,1.0,0.0
18099000,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9970022439956664,0.6302171945571899,0.5684015154838562,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9338179230690002,0.5157473683357239,0.6359848380088806,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8463959693908691,0.3871968686580658,0.2726361155509949,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8400100469589233,0.3779676556587219,0.3604172170162201,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7234781980514526,0.2365769296884536,1.079446792602539,285.01348876953125,284.95001220703125,299.5708312988281,293.17633056640625,297.9543151855469,297.22802734375,285.01202392578125,1.0,0.6225871443748474,0.4112729132175445,0.4112729132175445,1.0,1.0,-3.3263192176818848,1.0293331146240234,2.2969861030578613,0.2791046500205993,0.9713140726089478,0.9713140726089478,0.0,170.4570770263672,181.0,58539.72265625,0.0,3064.8916015625,1.0,279.4421691894531,283.1842956542969,296.1612548828125,299.8895874023437,293.1499938964844,293.1499938964844,279.1499938964844,33013.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116573333740234,1.0,0.0,0.0,3.740965604782105,3.740989923477173,9.33814703785174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.3974609375,0.0,1613.845458984375,1895.4371337890625,0.0,3511.977783203125,0.9236800074577332,1.0,0.0,3.0,1.0,0.0
18099060,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9876654744148254,0.6245700120925903,0.5634269714355469,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.925611674785614,0.5178003907203674,0.6391233205795288,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8392154574394226,0.3869756460189819,0.2728311121463775,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8331419229507446,0.3780350089073181,0.3609157502651214,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7169396281242371,0.235914334654808,1.0781922340393066,284.892822265625,284.95001220703125,299.5907287597656,293.17138671875,297.95379638671875,297.22174072265625,284.8946228027344,1.0,0.6250518560409546,0.4101734757423401,0.4101734757423401,1.0,1.0,-3.3227689266204834,1.024978518486023,2.297790288925171,0.2767658531665802,0.8659101724624634,0.8659101724624634,0.0,175.94773864746094,184.0,59133.7578125,0.0,3088.104736328125,1.0,279.1567687988281,283.0474853515625,296.19793701171875,300.0379638671875,293.1499938964844,293.1499938964844,279.45001220703125,38941.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920806050300598,1.0,0.0,0.0,3.6304290294647217,3.63045334815979,8.794460200078902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.0009765625,0.0,1533.3907470703125,1895.4371337890625,0.0,3596.594970703125,0.9031370282173156,1.0,0.0,3.0,1.0,0.0
18099120,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9876654744148254,0.6245700120925903,0.5634269714355469,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.925611674785614,0.5178003907203674,0.6391233205795288,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8392154574394226,0.3869756460189819,0.2728311121463775,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8331419229507446,0.3780350089073181,0.3609157502651214,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7169396281242371,0.235914334654808,1.0781922340393066,284.892822265625,284.95001220703125,299.5907287597656,293.17138671875,297.95379638671875,297.22174072265625,284.8946228027344,1.0,0.6250518560409546,0.4101734757423401,0.4101734757423401,1.0,1.0,-3.3227689266204834,1.024978518486023,2.297790288925171,0.2767658531665802,0.8659101724624634,0.8659101724624634,0.0,175.94773864746094,184.0,59133.7578125,0.0,3088.104736328125,1.0,279.1567687988281,283.0474853515625,296.19793701171875,300.0379638671875,293.1499938964844,293.1499938964844,279.45001220703125,38941.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920806050300598,1.0,0.0,0.0,3.6304290294647217,3.63045334815979,8.794460200078902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.0009765625,0.0,1533.3907470703125,1895.4371337890625,0.0,3596.594970703125,0.9031370282173156,1.0,0.0,3.0,1.0,0.0
18099180,296.8798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9812021255493164,0.6215957403182983,0.5603955388069153,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9211865067481996,0.5207621455192566,0.642579197883606,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8348827362060547,0.3875504434108734,0.2731584906578064,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8290071487426758,0.37875896692276,0.3615374565124511,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7126150727272034,0.2357520759105682,1.0773643255233765,285.0029296875,284.95001220703125,299.6104736328125,293.16650390625,297.959228515625,297.22393798828125,285.00201416015625,1.0,0.6270592212677002,0.4090740382671356,0.4090740382671356,1.0,1.0,-3.322455883026123,1.0218186378479004,2.3006372451782227,0.2739522755146026,0.9605436325073242,0.9605436325073242,0.0,179.69522094726562,187.0,58364.0703125,0.0,3108.701171875,1.0,279.4422302246094,283.1746826171875,296.1435241699219,299.86279296875,293.1499938964844,293.1499938964844,279.1499938964844,33556.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124011993408204,1.0,0.0,0.0,3.738369703292847,3.738394021987915,9.325191285824984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.81640625,0.0,1614.99755859375,1895.4371337890625,0.0,3518.87451171875,0.92348712682724,1.0,0.0,3.0,1.0,0.0
18099240,296.8798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9812021255493164,0.6215957403182983,0.5603955388069153,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9211865067481996,0.5207621455192566,0.642579197883606,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8348827362060547,0.3875504434108734,0.2731584906578064,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8290071487426758,0.37875896692276,0.3615374565124511,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7126150727272034,0.2357520759105682,1.0773643255233765,285.0029296875,284.95001220703125,299.6104736328125,293.16650390625,297.959228515625,297.22393798828125,285.00201416015625,1.0,0.6270592212677002,0.4090740382671356,0.4090740382671356,1.0,1.0,-3.322455883026123,1.0218186378479004,2.3006372451782227,0.2739522755146026,0.9605436325073242,0.9605436325073242,0.0,179.69522094726562,187.0,58364.0703125,0.0,3108.701171875,1.0,279.4422302246094,283.1746826171875,296.1435241699219,299.86279296875,293.1499938964844,293.1499938964844,279.1499938964844,33556.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124011993408204,1.0,0.0,0.0,3.738369703292847,3.738394021987915,9.325191285824984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.81640625,0.0,1614.99755859375,1895.4371337890625,0.0,3518.87451171875,0.92348712682724,1.0,0.0,3.0,1.0,0.0
18099300,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.978188455104828,0.6195178627967834,0.55898517370224,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9193969368934632,0.5219025611877441,0.6443564295768738,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8330456614494324,0.3875436782836914,0.2733567655086517,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.827256441116333,0.3788821995258331,0.3618925213813782,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7107417583465576,0.2355674803256988,1.0773411989212036,284.87164306640625,284.95001220703125,299.6202697753906,293.1640625,297.9600524902344,297.2223815917969,284.8688659667969,1.0,0.6280443668365479,0.4085243046283722,0.4085243046283722,1.0,1.0,-3.323047161102295,1.0205248594284058,2.3025221824646,0.2722693085670471,0.8694556355476379,0.8694556355476379,0.0,181.3953857421875,187.0,59276.26953125,0.0,3119.65087890625,1.0,279.1956787109375,283.0250549316406,296.1960144042969,300.0783386230469,293.1499938964844,293.1499938964844,279.1499938964844,37646.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185438752174376,1.0,0.0,0.0,3.70593786239624,3.705962657928467,9.1640947630367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.16015625,0.0,1608.80712890625,1895.4371337890625,0.0,3575.71435546875,0.9167941808700562,1.0,0.0,3.0,1.0,0.0
18099360,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9742511510849,0.6172960996627808,0.5570496320724487,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9167285561561584,0.5228921175003052,0.6456812620162964,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8305212259292603,0.3873787522315979,0.2733176350593567,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8248526453971863,0.3788691163063049,0.3619813919067383,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7082018852233887,0.2352781593799591,1.0765366554260254,284.89605712890625,284.95001220703125,299.6300048828125,293.1616516113281,297.9600830078125,297.2192077636719,284.8979187011719,1.0,0.6288574934005737,0.4081577062606811,0.4081577062606811,1.0,1.0,-3.321038722991944,1.0187972784042358,2.302241563796997,0.2705423533916473,0.8624012470245361,0.8624012470245361,0.0,183.40347290039065,190.0,58935.5,0.0,3126.6162109375,1.0,279.1572265625,283.0502624511719,296.1827087402344,300.0082702636719,293.1499938964844,293.1499938964844,279.45001220703125,39064.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204014539718628,1.0,0.0,0.0,3.6161348819732666,3.616159200668335,8.725343150217668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.5078125,0.0,1518.5323486328125,1895.4371337890625,0.0,3592.862548828125,0.900261640548706,1.0,0.0,3.0,1.0,0.0
18099420,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.968750298023224,0.6146769523620605,0.5544471740722656,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.914111852645874,0.5259321331977844,0.6492053270339966,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8275089263916016,0.3879963159561157,0.273659348487854,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8219861388206482,0.3796396553516388,0.3626226782798767,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7049291133880615,0.2352605164051056,1.0762872695922852,285.0053405761719,284.95001220703125,299.6493530273437,293.1568603515625,297.9669494628906,297.2225646972656,285.00445556640625,1.0,0.6305901408195496,0.4074245691299438,0.4074245691299438,1.0,1.0,-3.322040319442749,1.0171775817871094,2.3048624992370605,0.2677798867225647,0.9582459330558776,0.9582459330558776,0.0,186.3172607421875,193.0,58215.08203125,0.0,3145.370361328125,1.0,279.442138671875,283.176025390625,296.1325378417969,299.8408203125,293.1499938964844,293.1499938964844,279.1499938964844,33504.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117717742919922,1.0,0.0,0.0,3.72742772102356,3.727452039718628,9.270683563045168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.4638671875,0.0,1601.959716796875,1895.4371337890625,0.0,3513.039306640625,0.9209998250007628,1.0,0.0,3.0,1.0,0.0
18099480,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.968750298023224,0.6146769523620605,0.5544471740722656,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.914111852645874,0.5259321331977844,0.6492053270339966,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8275089263916016,0.3879963159561157,0.273659348487854,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8219861388206482,0.3796396553516388,0.3626226782798767,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7049291133880615,0.2352605164051056,1.0762872695922852,285.0053405761719,284.95001220703125,299.6493530273437,293.1568603515625,297.9669494628906,297.2225646972656,285.00445556640625,1.0,0.6305901408195496,0.4074245691299438,0.4074245691299438,1.0,1.0,-3.322040319442749,1.0171775817871094,2.3048624992370605,0.2677798867225647,0.9582459330558776,0.9582459330558776,0.0,186.3172607421875,193.0,58215.08203125,0.0,3145.370361328125,1.0,279.442138671875,283.176025390625,296.1325378417969,299.8408203125,293.1499938964844,293.1499938964844,279.1499938964844,33504.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117717742919922,1.0,0.0,0.0,3.72742772102356,3.727452039718628,9.270683563045168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.4638671875,0.0,1601.959716796875,1895.4371337890625,0.0,3513.039306640625,0.9209998250007628,1.0,0.0,3.0,1.0,0.0
18099540,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9621543884277344,0.6105397939682007,0.551251232624054,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9107844829559326,0.5280961990356445,0.652336061000824,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8239306807518005,0.3878388404846191,0.2738186419010162,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8185722827911377,0.3797717690467834,0.3630739748477936,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7012155055999756,0.2348745614290237,1.0758225917816162,284.89849853515625,284.95001220703125,299.66851806640625,293.1521301269531,297.9684143066406,297.21844482421875,284.9001770019531,1.0,0.6322755217552185,0.4066914021968841,0.4066914021968841,1.0,1.0,-3.321277379989624,1.0148683786392212,2.3064088821411133,0.2657703757286072,0.8618735074996948,0.8618735074996948,0.0,189.66085815429688,196.0,58818.4296875,0.0,3162.645263671875,1.0,279.1571350097656,283.05108642578125,296.17364501953125,299.9908142089844,293.1499938964844,293.1499938964844,279.45001220703125,38956.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199084639549256,1.0,0.0,0.0,3.6083884239196777,3.608412742614746,8.688001571499626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.6513671875,0.0,1509.2315673828125,1895.4371337890625,0.0,3588.3134765625,0.8984759449958801,1.0,0.0,3.0,1.0,0.0
18099600,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9621543884277344,0.6105397939682007,0.551251232624054,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9107844829559326,0.5280961990356445,0.652336061000824,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8239306807518005,0.3878388404846191,0.2738186419010162,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8185722827911377,0.3797717690467834,0.3630739748477936,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7012155055999756,0.2348745614290237,1.0758225917816162,284.89849853515625,284.95001220703125,299.66851806640625,293.1521301269531,297.9684143066406,297.21844482421875,284.9001770019531,1.0,0.6322755217552185,0.4066914021968841,0.4066914021968841,1.0,1.0,-3.321277379989624,1.0148683786392212,2.3064088821411133,0.2657703757286072,0.8618735074996948,0.8618735074996948,0.0,189.66085815429688,196.0,58818.4296875,0.0,3162.645263671875,1.0,279.1571350097656,283.05108642578125,296.17364501953125,299.9908142089844,293.1499938964844,293.1499938964844,279.45001220703125,38956.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199084639549256,1.0,0.0,0.0,3.6083884239196777,3.608412742614746,8.688001571499626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.6513671875,0.0,1509.2315673828125,1895.4371337890625,0.0,3588.3134765625,0.8984759449958801,1.0,0.0,3.0,1.0,0.0
18099660,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9568532705307008,0.6080046892166138,0.5487274527549744,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9088400602340698,0.53114914894104,0.6558687686920166,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8213720321655273,0.3884499371051788,0.2741519808769226,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8161333799362183,0.3805439472198486,0.3637115359306335,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6984293460845947,0.2349034249782562,1.0757774114608765,285.0060729980469,284.95001220703125,299.6875,293.1474914550781,297.97528076171875,297.22216796875,285.00518798828125,1.0,0.633963942527771,0.4059257805347442,0.4059257805347442,1.0,1.0,-3.322615623474121,1.0131750106811523,2.3094406127929688,0.2644505500793457,0.9574825763702391,0.9574825763702391,0.0,192.42059326171875,199.0,58115.5390625,0.0,3181.286376953125,1.0,279.44207763671875,283.17529296875,296.12371826171875,299.825439453125,293.1499938964844,293.1499938964844,279.1499938964844,33446.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114059209823608,1.0,0.0,0.0,3.721795320510864,3.7218196392059326,9.242687610822032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.2099609375,0.0,1595.0419921875,1895.4371337890625,0.0,3509.64697265625,0.9196875095367432,1.0,0.0,3.0,1.0,0.0
18099720,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9568532705307008,0.6080046892166138,0.5487274527549744,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9088400602340698,0.53114914894104,0.6558687686920166,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8213720321655273,0.3884499371051788,0.2741519808769226,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8161333799362183,0.3805439472198486,0.3637115359306335,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6984293460845947,0.2349034249782562,1.0757774114608765,285.0060729980469,284.95001220703125,299.6875,293.1474914550781,297.97528076171875,297.22216796875,285.00518798828125,1.0,0.633963942527771,0.4059257805347442,0.4059257805347442,1.0,1.0,-3.322615623474121,1.0131750106811523,2.3094406127929688,0.2644505500793457,0.9574825763702391,0.9574825763702391,0.0,192.42059326171875,199.0,58115.5390625,0.0,3181.286376953125,1.0,279.44207763671875,283.17529296875,296.12371826171875,299.825439453125,293.1499938964844,293.1499938964844,279.1499938964844,33446.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114059209823608,1.0,0.0,0.0,3.721795320510864,3.7218196392059326,9.242687610822032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.2099609375,0.0,1595.0419921875,1895.4371337890625,0.0,3509.64697265625,0.9196875095367432,1.0,0.0,3.0,1.0,0.0
18099780,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9502725601196288,0.6039537191390991,0.5456016063690186,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9060139060020448,0.5333011746406555,0.6589852571487427,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8180748820304871,0.3882744610309601,0.2742969989776611,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8129665851593018,0.3806627690792084,0.3641489148139953,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6950412392616272,0.234539195895195,1.0754121541976929,284.89892578125,284.95001220703125,299.706298828125,293.1429138183594,297.97662353515625,297.21826171875,284.90057373046875,1.0,0.6356309652328491,0.405160129070282,0.405160129070282,1.0,1.0,-3.322011232376098,1.0107766389846802,2.311234712600708,0.2631207406520843,0.861291766166687,0.861291766166687,0.0,195.7023468017578,202.0,58726.85546875,0.0,3198.55810546875,1.0,279.1571960449219,283.04998779296875,296.1649169921875,299.9761962890625,293.1499938964844,293.1499938964844,279.45001220703125,38924.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196527004241944,1.0,0.0,0.0,3.6038625240325928,3.603886604309082,8.66622087869473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.91552734375,0.0,1504.047119140625,1895.4371337890625,0.0,3585.953125,0.897445559501648,1.0,0.0,3.0,1.0,0.0
18099840,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9502725601196288,0.6039537191390991,0.5456016063690186,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9060139060020448,0.5333011746406555,0.6589852571487427,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8180748820304871,0.3882744610309601,0.2742969989776611,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8129665851593018,0.3806627690792084,0.3641489148139953,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6950412392616272,0.234539195895195,1.0754121541976929,284.89892578125,284.95001220703125,299.706298828125,293.1429138183594,297.97662353515625,297.21826171875,284.90057373046875,1.0,0.6356309652328491,0.405160129070282,0.405160129070282,1.0,1.0,-3.322011232376098,1.0107766389846802,2.311234712600708,0.2631207406520843,0.861291766166687,0.861291766166687,0.0,195.7023468017578,202.0,58726.85546875,0.0,3198.55810546875,1.0,279.1571960449219,283.04998779296875,296.1649169921875,299.9761962890625,293.1499938964844,293.1499938964844,279.45001220703125,38924.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196527004241944,1.0,0.0,0.0,3.6038625240325928,3.603886604309082,8.66622087869473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.91552734375,0.0,1504.047119140625,1895.4371337890625,0.0,3585.953125,0.897445559501648,1.0,0.0,3.0,1.0,0.0
18099900,296.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9470900893211364,0.6026368141174316,0.5441089272499084,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9047362208366394,0.5347484946250916,0.6605223417282104,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8164880871772766,0.3884952962398529,0.2743436694145202,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8114371299743652,0.3809748888015747,0.3643321394920349,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6933891773223877,0.2345006018877029,1.0750058889389038,285.0162048339844,284.95001220703125,299.71563720703125,293.140625,297.9794616699219,297.21942138671875,285.0179748535156,1.0,0.6364046931266785,0.404777318239212,0.404777318239212,1.0,1.0,-3.3214199542999268,1.0094921588897705,2.311927795410156,0.2621555924415588,0.9422426819801332,0.9422426819801332,0.0,197.256576538086,202.0,57889.03515625,0.0,3206.06591796875,1.0,279.40057373046875,283.18243408203125,296.1078796386719,299.7607116699219,293.1499938964844,293.1499938964844,279.45001220703125,34218.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134113192558287,1.0,0.0,0.0,3.6520180702209473,3.6520416736602783,8.899366434889089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.662109375,0.0,1522.0814208984375,1895.4371337890625,0.0,3528.234619140625,0.9061275124549866,1.0,0.0,3.0,1.0,0.0
18099960,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9449014663696288,0.601489245891571,0.543132483959198,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9042932391166688,0.5363417863845825,0.6624941825866699,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8156067132949829,0.388863742351532,0.2746117711067199,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8105923533439636,0.3814160823822021,0.3647651970386505,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6924002766609192,0.2345752865076065,1.0754005908966064,285.0064392089844,284.95001220703125,299.72491455078125,293.1383972167969,297.9834289550781,297.2221069335937,285.0050354003906,1.0,0.6373094916343689,0.4044061601161957,0.4044061601161957,1.0,1.0,-3.323385238647461,1.009140133857727,2.3142449855804443,0.2614443004131317,0.9568896889686584,0.9568896889686584,0.0,198.4467620849609,205.0,58033.671875,0.0,3217.21044921875,1.0,279.4429016113281,283.1736755371094,296.1140441894531,299.8105773925781,293.1499938964844,293.1499938964844,279.1499938964844,33357.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111506342887878,1.0,0.0,0.0,3.719648838043213,3.719673156738281,9.23202946978563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.8759765625,0.0,1591.8934326171875,1895.4371337890625,0.0,3507.279296875,0.9189271330833436,1.0,0.0,3.0,1.0,0.0
18100020,296.8798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9382857084274292,0.597528338432312,0.5400943160057068,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9017412662506104,0.5384729504585266,0.6655970215797424,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8123777508735657,0.3886691629886627,0.2747477293014526,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8074568510055542,0.3815159499645233,0.3651902973651886,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.689163327217102,0.2342162430286407,1.0750765800476074,284.89910888671875,284.95001220703125,299.74334716796875,293.13397216796875,297.9847106933594,297.2182006835937,284.9007568359375,1.0,0.6389743089675903,0.4036638438701629,0.4036638438701629,1.0,1.0,-3.322895765304565,1.0069018602371216,2.3159940242767334,0.2592476308345794,0.8606791496276855,0.8606791496276855,0.0,201.7089233398437,208.0,58646.37890625,0.0,3234.626220703125,1.0,279.1572265625,283.04864501953125,296.1561889648437,299.9622802734375,293.1499938964844,293.1499938964844,279.45001220703125,38915.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194805026054382,1.0,0.0,0.0,3.6001768112182617,3.600200891494751,8.648503353470005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.171875,0.0,1499.9595947265625,1895.4371337890625,0.0,3584.36328125,0.8966184854507446,1.0,0.0,3.0,1.0,0.0
