time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100080,296.8798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9382857084274292,0.597528338432312,0.5400943160057068,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9017412662506104,0.5384729504585266,0.6655970215797424,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8123777508735657,0.3886691629886627,0.2747477293014526,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8074568510055542,0.3815159499645233,0.3651902973651886,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.689163327217102,0.2342162430286407,1.0750765800476074,284.89910888671875,284.95001220703125,299.74334716796875,293.13397216796875,297.9847106933594,297.2182006835937,284.9007568359375,1.0,0.6389743089675903,0.4036638438701629,0.4036638438701629,1.0,1.0,-3.322895765304565,1.0069018602371216,2.3159940242767334,0.2592476308345794,0.8606791496276855,0.8606791496276855,0.0,201.7089233398437,208.0,58646.37890625,0.0,3234.626220703125,1.0,279.1572265625,283.04864501953125,296.1561889648437,299.9622802734375,293.1499938964844,293.1499938964844,279.45001220703125,38915.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194805026054382,1.0,0.0,0.0,3.6001768112182617,3.600200891494751,8.648503353470005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.171875,0.0,1499.9595947265625,1895.4371337890625,0.0,3584.36328125,0.8966184854507446,1.0,0.0,3.0,1.0,0.0
18100140,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9329567551612854,0.5951369404792786,0.5377051830291748,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9001749753952026,0.541500985622406,0.6690976619720459,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.809945285320282,0.3892428278923034,0.2750560045242309,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.805091381072998,0.3822537958621979,0.3657967746257782,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6866439580917358,0.2342576682567596,1.0751067399978638,285.0058898925781,284.95001220703125,299.7615661621094,293.1296081542969,297.99139404296875,297.22198486328125,285.0049743652344,1.0,0.6406542062759399,0.4029214978218078,0.4029214978218078,1.0,1.0,-3.324387311935425,1.00538170337677,2.319005489349365,0.2568528056144714,0.955810010433197,0.955810010433197,0.0,204.4412536621093,211.0,57958.22265625,0.0,3253.494140625,1.0,279.4420166015625,283.17205810546875,296.106201171875,299.7977600097656,293.1499938964844,293.1499938964844,279.1499938964844,33418.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911044180393219,1.0,0.0,0.0,3.714868307113648,3.714892625808716,9.2083143954369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.02734375,0.0,1586.8804931640625,1895.4371337890625,0.0,3506.29150390625,0.9181059002876282,1.0,0.0,3.0,1.0,0.0
18100200,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9329567551612854,0.5951369404792786,0.5377051830291748,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9001749753952026,0.541500985622406,0.6690976619720459,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.809945285320282,0.3892428278923034,0.2750560045242309,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.805091381072998,0.3822537958621979,0.3657967746257782,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6866439580917358,0.2342576682567596,1.0751067399978638,285.0058898925781,284.95001220703125,299.7615661621094,293.1296081542969,297.99139404296875,297.22198486328125,285.0049743652344,1.0,0.6406542062759399,0.4029214978218078,0.4029214978218078,1.0,1.0,-3.324387311935425,1.00538170337677,2.319005489349365,0.2568528056144714,0.955810010433197,0.955810010433197,0.0,204.4412536621093,211.0,57958.22265625,0.0,3253.494140625,1.0,279.4420166015625,283.17205810546875,296.106201171875,299.7977600097656,293.1499938964844,293.1499938964844,279.1499938964844,33418.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911044180393219,1.0,0.0,0.0,3.714868307113648,3.714892625808716,9.2083143954369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.02734375,0.0,1586.8804931640625,1895.4371337890625,0.0,3506.29150390625,0.9181059002876282,1.0,0.0,3.0,1.0,0.0
18100260,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9264959692955016,0.5912693738937378,0.534734845161438,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8977875113487244,0.543613076210022,0.6721707582473755,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8067470192909241,0.3890351355075836,0.2751784324645996,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8020123243331909,0.3823397159576416,0.3662041127681732,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6835703253746033,0.2339057773351669,1.0748002529144287,284.8993530273437,284.95001220703125,299.7796325683594,293.1253662109375,297.99249267578125,297.2180480957031,284.9010009765625,1.0,0.6423189640045166,0.4021784365177154,0.4021784365177154,1.0,1.0,-3.323935031890869,1.003156661987305,2.3207783699035645,0.2545175552368164,0.8601505756378174,0.8601505756378174,0.0,207.70620727539065,214.0,58574.33203125,0.0,3271.00927734375,1.0,279.1572265625,283.04736328125,296.147705078125,299.9490966796875,293.1499938964844,293.1499938964844,279.45001220703125,38909.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193577766418456,1.0,0.0,0.0,3.597010850906372,3.5970346927642822,8.633298875793116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.35791015625,0.0,1496.465087890625,1895.4371337890625,0.0,3583.230224609375,0.895918071269989,1.0,0.0,3.0,1.0,0.0
18100320,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9264959692955016,0.5912693738937378,0.534734845161438,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8977875113487244,0.543613076210022,0.6721707582473755,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8067470192909241,0.3890351355075836,0.2751784324645996,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8020123243331909,0.3823397159576416,0.3662041127681732,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6835703253746033,0.2339057773351669,1.0748002529144287,284.8993530273437,284.95001220703125,299.7796325683594,293.1253662109375,297.99249267578125,297.2180480957031,284.9010009765625,1.0,0.6423189640045166,0.4021784365177154,0.4021784365177154,1.0,1.0,-3.323935031890869,1.003156661987305,2.3207783699035645,0.2545175552368164,0.8601505756378174,0.8601505756378174,0.0,207.70620727539065,214.0,58574.33203125,0.0,3271.00927734375,1.0,279.1572265625,283.04736328125,296.147705078125,299.9490966796875,293.1499938964844,293.1499938964844,279.45001220703125,38909.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193577766418456,1.0,0.0,0.0,3.597010850906372,3.5970346927642822,8.633298875793116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.35791015625,0.0,1496.465087890625,1895.4371337890625,0.0,3583.230224609375,0.895918071269989,1.0,0.0,3.0,1.0,0.0
18100380,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.921423077583313,0.5889551639556885,0.5324167609214783,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8963693976402283,0.5466300845146179,0.6756547689437866,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8043636679649353,0.3895980715751648,0.2754786610603332,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7997760772705078,0.3830665946006775,0.3667991161346435,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6812123656272888,0.2339549660682678,1.074862718582153,285.0057983398437,284.95001220703125,299.7974853515625,293.1212158203125,297.9989929199219,297.2218322753906,285.0049133300781,1.0,0.6440016627311707,0.4014353454113006,0.4014353454113006,1.0,1.0,-3.325512647628784,1.0016376972198486,2.3238749504089355,0.2524104416370392,0.9550775289535522,0.9550775289535522,0.0,210.43649291992188,217.0,57890.66796875,0.0,3290.08203125,1.0,279.4420166015625,283.17047119140625,296.09783935546875,299.78497314453125,293.1499938964844,293.1499938964844,279.1499938964844,33410.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109236598014832,1.0,0.0,0.0,3.712090253829956,3.712114334106445,9.194546350954624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.90625,0.0,1583.64599609375,1895.4371337890625,0.0,3505.173583984375,0.9174746870994568,1.0,0.0,3.0,1.0,0.0
18100440,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.921423077583313,0.5889551639556885,0.5324167609214783,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8963693976402283,0.5466300845146179,0.6756547689437866,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8043636679649353,0.3895980715751648,0.2754786610603332,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7997760772705078,0.3830665946006775,0.3667991161346435,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6812123656272888,0.2339549660682678,1.074862718582153,285.0057983398437,284.95001220703125,299.7974853515625,293.1212158203125,297.9989929199219,297.2218322753906,285.0049133300781,1.0,0.6440016627311707,0.4014353454113006,0.4014353454113006,1.0,1.0,-3.325512647628784,1.0016376972198486,2.3238749504089355,0.2524104416370392,0.9550775289535522,0.9550775289535522,0.0,210.43649291992188,217.0,57890.66796875,0.0,3290.08203125,1.0,279.4420166015625,283.17047119140625,296.09783935546875,299.78497314453125,293.1499938964844,293.1499938964844,279.1499938964844,33410.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109236598014832,1.0,0.0,0.0,3.712090253829956,3.712114334106445,9.194546350954624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.90625,0.0,1583.64599609375,1895.4371337890625,0.0,3505.173583984375,0.9174746870994568,1.0,0.0,3.0,1.0,0.0
18100500,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9188584685325624,0.5871487259864807,0.5312325954437256,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8956389427185059,0.5477568507194519,0.677419126033783,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8031699061393738,0.3895691633224487,0.2756550908088684,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7986597418785095,0.3831743896007538,0.3671322464942932,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6800704002380371,0.2338416576385498,1.075141668319702,284.8753356933594,284.95001220703125,299.8063659667969,293.1191711425781,298.00006103515625,297.2206726074219,284.87261962890625,1.0,0.644903838634491,0.4010637998580932,0.4010637998580932,1.0,1.0,-3.3266754150390625,1.0009959936141968,2.325679302215576,0.2515705823898315,0.8655979633331299,0.8655979633331299,0.0,211.8744964599609,217.0,58819.73828125,0.0,3300.873291015625,1.0,279.1962280273437,283.0216369628906,296.1519470214844,300.00347900390625,293.1499938964844,293.1499938964844,279.1499938964844,37547.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172126054763794,1.0,0.0,0.0,3.681252479553223,3.681277275085449,9.042416877491632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.263671875,0.0,1579.8941650390625,1895.4371337890625,0.0,3563.412841796875,0.9111931920051576,1.0,0.0,3.0,1.0,0.0
18100560,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9153652191162108,0.5851828455924988,0.5295266509056091,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.894156277179718,0.5487220287322998,0.6787046194076538,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.801261842250824,0.3893796801567077,0.2755928635597229,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7968670725822449,0.3831405937671661,0.3671945333480835,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6783255338668823,0.2336105406284332,1.0745841264724731,284.8993835449219,284.95001220703125,299.815185546875,293.1171569824219,297.9999084472656,297.21783447265625,284.901123046875,1.0,0.6456689834594727,0.4007076621055603,0.4007076621055603,1.0,1.0,-3.3251452445983887,0.9994577169418336,2.3256874084472656,0.2504138648509979,0.8595601916313171,0.8595601916313171,0.0,213.6987152099609,220.0,58506.23828125,0.0,3307.7744140625,1.0,279.15740966796875,283.0460205078125,296.1395874023437,299.936767578125,293.1499938964844,293.1499938964844,279.45001220703125,38923.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192410111427308,1.0,0.0,0.0,3.5941033363342285,3.5941274166107178,8.619347795502108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.97509765625,0.0,1493.40185546875,1895.4371337890625,0.0,3582.152099609375,0.8952733874320984,1.0,0.0,3.0,1.0,0.0
18100620,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9106974005699158,0.5829461812973022,0.5272796154022217,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8928561806678772,0.5517234802246094,0.6821671724319458,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7989938259124756,0.3899304568767547,0.2758846282958984,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7947530746459961,0.383855402469635,0.3677776753902435,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6761077046394348,0.2336651980876922,1.0746725797653198,285.0057373046875,284.95001220703125,299.8326721191406,293.1131896972656,298.0062866210937,297.2215881347656,285.0048522949219,1.0,0.6473546028137207,0.3999953269958496,0.3999953269958496,1.0,1.0,-3.3267953395843506,0.9980322122573853,2.328763246536255,0.2485565692186355,0.9544689059257508,0.9544689059257508,0.0,216.43115234375,223.0,57829.875,0.0,3327.047607421875,1.0,279.4419860839844,283.1689147949219,296.0898742675781,299.7730407714844,293.1499938964844,293.1499938964844,279.1499938964844,33403.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108230471611024,1.0,0.0,0.0,3.709719657897949,3.7097439765930176,9.18280761652568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.732421875,0.0,1580.886474609375,1895.4371337890625,0.0,3504.240478515625,0.9169377088546752,1.0,0.0,3.0,1.0,0.0
18100680,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9106974005699158,0.5829461812973022,0.5272796154022217,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8928561806678772,0.5517234802246094,0.6821671724319458,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7989938259124756,0.3899304568767547,0.2758846282958984,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7947530746459961,0.383855402469635,0.3677776753902435,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6761077046394348,0.2336651980876922,1.0746725797653198,285.0057373046875,284.95001220703125,299.8326721191406,293.1131896972656,298.0062866210937,297.2215881347656,285.0048522949219,1.0,0.6473546028137207,0.3999953269958496,0.3999953269958496,1.0,1.0,-3.3267953395843506,0.9980322122573853,2.328763246536255,0.2485565692186355,0.9544689059257508,0.9544689059257508,0.0,216.43115234375,223.0,57829.875,0.0,3327.047607421875,1.0,279.4419860839844,283.1689147949219,296.0898742675781,299.7730407714844,293.1499938964844,293.1499938964844,279.1499938964844,33403.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108230471611024,1.0,0.0,0.0,3.709719657897949,3.7097439765930176,9.18280761652568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.732421875,0.0,1580.886474609375,1895.4371337890625,0.0,3504.240478515625,0.9169377088546752,1.0,0.0,3.0,1.0,0.0
18100740,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9052394032478333,0.579268753528595,0.5244683027267456,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8907811641693115,0.553790271282196,0.6851875185966492,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7960342168807983,0.3897013068199157,0.2759900391101837,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7919867038726807,0.3839161098003387,0.3681601285934448,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6733816862106323,0.2333260327577591,1.0744142532348633,284.8997802734375,284.95001220703125,299.8500061035156,293.1093444824219,298.0070495605469,297.2175598144531,284.9013671875,1.0,0.6490241289138794,0.3992830216884613,0.3992830216884613,1.0,1.0,-3.326493978500366,0.9959085583686828,2.330585241317749,0.2467165887355804,0.8592925071716309,0.8592925071716309,0.0,219.6951446533203,226.0,58449.6796875,0.0,3344.90234375,1.0,279.15728759765625,283.0447082519531,296.1318359375,299.925048828125,293.1499938964844,293.1499938964844,279.45001220703125,38899.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191713333129884,1.0,0.0,0.0,3.5918684005737305,3.5918922424316406,8.60863110574428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.78955078125,0.0,1490.79736328125,1895.4371337890625,0.0,3581.5087890625,0.8947728872299194,1.0,0.0,3.0,1.0,0.0
18100800,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9052394032478333,0.579268753528595,0.5244683027267456,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8907811641693115,0.553790271282196,0.6851875185966492,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7960342168807983,0.3897013068199157,0.2759900391101837,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7919867038726807,0.3839161098003387,0.3681601285934448,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6733816862106323,0.2333260327577591,1.0744142532348633,284.8997802734375,284.95001220703125,299.8500061035156,293.1093444824219,298.0070495605469,297.2175598144531,284.9013671875,1.0,0.6490241289138794,0.3992830216884613,0.3992830216884613,1.0,1.0,-3.326493978500366,0.9959085583686828,2.330585241317749,0.2467165887355804,0.8592925071716309,0.8592925071716309,0.0,219.6951446533203,226.0,58449.6796875,0.0,3344.90234375,1.0,279.15728759765625,283.0447082519531,296.1318359375,299.925048828125,293.1499938964844,293.1499938964844,279.45001220703125,38899.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191713333129884,1.0,0.0,0.0,3.5918684005737305,3.5918922424316406,8.60863110574428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.78955078125,0.0,1490.79736328125,1895.4371337890625,0.0,3581.5087890625,0.8947728872299194,1.0,0.0,3.0,1.0,0.0
18100860,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8976324200630188,0.5751278400421143,0.5209908485412598,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8860521912574768,0.5546488165855408,0.6867287158966064,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7904055118560791,0.3881258368492126,0.2751933932304382,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7864850759506226,0.3824306130409241,0.3672252893447876,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6675609946250916,0.2310632467269897,1.0669623613357544,284.9937438964844,284.95001220703125,299.8671569824219,293.1056823730469,297.9981384277344,297.2004699707031,284.992431640625,1.0,0.6497626304626465,0.398614764213562,0.398614764213562,1.0,1.0,-3.312706232070923,0.9892194867134094,2.323486804962158,0.2434602379798889,0.9425758123397828,0.9425758123397828,0.0,224.45233154296875,229.0,57504.24609375,0.0,3340.562744140625,1.0,279.44195556640625,283.1607971191406,296.0802917480469,299.7497863769531,293.1499938964844,293.1499938964844,279.1499938964844,33783.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104316234588624,1.0,0.0,0.0,3.6969714164733887,3.696995496749878,9.119803507928737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.86328125,0.0,1569.257080078125,1895.4371337890625,0.0,3500.60888671875,0.9142389297485352,1.0,0.0,3.0,1.0,0.0
18100920,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8976324200630188,0.5751278400421143,0.5209908485412598,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8860521912574768,0.5546488165855408,0.6867287158966064,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7904055118560791,0.3881258368492126,0.2751933932304382,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7864850759506226,0.3824306130409241,0.3672252893447876,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6675609946250916,0.2310632467269897,1.0669623613357544,284.9937438964844,284.95001220703125,299.8671569824219,293.1056823730469,297.9981384277344,297.2004699707031,284.992431640625,1.0,0.6497626304626465,0.398614764213562,0.398614764213562,1.0,1.0,-3.312706232070923,0.9892194867134094,2.323486804962158,0.2434602379798889,0.9425758123397828,0.9425758123397828,0.0,224.45233154296875,229.0,57504.24609375,0.0,3340.562744140625,1.0,279.44195556640625,283.1607971191406,296.0802917480469,299.7497863769531,293.1499938964844,293.1499938964844,279.1499938964844,33783.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104316234588624,1.0,0.0,0.0,3.6969714164733887,3.696995496749878,9.119803507928737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.86328125,0.0,1569.257080078125,1895.4371337890625,0.0,3500.60888671875,0.9142389297485352,1.0,0.0,3.0,1.0,0.0
18100980,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8909986019134521,0.5706303715705872,0.5172969698905945,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8822934627532959,0.5555432438850403,0.6881300210952759,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7857352495193481,0.3868066668510437,0.2744229435920715,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7819178104400635,0.3812513351440429,0.3662925362586975,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6626229882240295,0.2292933613061905,1.059615135192871,284.8943176269531,284.95001220703125,299.8842468261719,293.102294921875,297.9917907714844,297.1871337890625,284.8958435058594,1.0,0.6500697731971741,0.3979465365409851,0.3979465365409851,1.0,1.0,-3.298677921295166,0.9824572801589966,2.31622052192688,0.2401870042085647,0.8448675274848938,0.8448675274848938,0.0,228.3533172607422,232.0,57751.234375,0.0,3330.86181640625,1.0,279.15753173828125,283.0488586425781,296.11737060546875,299.8720397949219,293.1499938964844,293.1499938964844,279.45001220703125,39592.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917281687259674,1.0,0.0,0.0,3.545260667800904,3.5452842712402344,8.386671197513351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.052734375,0.0,1445.8447265625,1895.4371337890625,0.0,3564.051025390625,0.8850717544555664,1.0,0.0,3.0,1.0,0.0
18101040,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8909986019134521,0.5706303715705872,0.5172969698905945,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8822934627532959,0.5555432438850403,0.6881300210952759,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7857352495193481,0.3868066668510437,0.2744229435920715,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7819178104400635,0.3812513351440429,0.3662925362586975,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6626229882240295,0.2292933613061905,1.059615135192871,284.8943176269531,284.95001220703125,299.8842468261719,293.102294921875,297.9917907714844,297.1871337890625,284.8958435058594,1.0,0.6500697731971741,0.3979465365409851,0.3979465365409851,1.0,1.0,-3.298677921295166,0.9824572801589966,2.31622052192688,0.2401870042085647,0.8448675274848938,0.8448675274848938,0.0,228.3533172607422,232.0,57751.234375,0.0,3330.86181640625,1.0,279.15753173828125,283.0488586425781,296.11737060546875,299.8720397949219,293.1499938964844,293.1499938964844,279.45001220703125,39592.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917281687259674,1.0,0.0,0.0,3.545260667800904,3.5452842712402344,8.386671197513351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.052734375,0.0,1445.8447265625,1895.4371337890625,0.0,3564.051025390625,0.8850717544555664,1.0,0.0,3.0,1.0,0.0
18101100,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8884746432304382,0.5692315697669983,0.5157245993614197,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8811450600624084,0.5565749406814575,0.6890997290611267,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7841005921363831,0.3866682946681976,0.2741882503032684,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7803236246109009,0.3811240494251251,0.3660171031951904,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6608255505561829,0.2287703156471252,1.0567978620529177,285.0080261230469,284.95001220703125,299.8927307128906,293.1006774902344,297.99267578125,297.18609619140625,285.0093688964844,1.0,0.650235652923584,0.3976124227046966,0.3976124227046966,1.0,1.0,-3.2936739921569824,0.9797795414924622,2.313894510269165,0.2387330681085586,0.9213369488716124,0.9213369488716124,0.0,229.79595947265625,232.0,56863.859375,0.0,3327.708740234375,1.0,279.3990783691406,283.1787109375,296.06011962890625,299.6513671875,293.1499938964844,293.1499938964844,279.45001220703125,34533.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102086424827576,1.0,0.0,0.0,3.5898897647857666,3.5899128913879395,8.599149623478297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.1552734375,0.0,1456.527099609375,1895.4371337890625,0.0,3498.539794921875,0.8925567865371704,1.0,0.0,3.0,1.0,0.0
18101160,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8868271112442017,0.5680239796638489,0.5146797299385071,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8807780146598816,0.5577994585037231,0.6905954480171204,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7832280397415161,0.3867307901382446,0.2742252945899963,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7794572114944458,0.3811856508255005,0.3660652935504913,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6597139835357666,0.2284369468688964,1.0551936626434326,284.99560546875,284.95001220703125,299.9012145996094,293.09912109375,297.9955749511719,297.1873779296875,284.9942932128906,1.0,0.6505842208862305,0.3974360823631286,0.3974360823631286,1.0,1.0,-3.29197096824646,0.9786573052406312,2.3133137226104736,0.2381484359502792,0.9309051632881165,0.9309051632881165,0.0,230.8126220703125,235.0,56932.609375,0.0,3329.59228515625,1.0,279.4423522949219,283.1693115234375,296.0673522949219,299.6965637207031,293.1499938964844,293.1499938964844,279.1499938964844,33698.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072125554084778,1.0,0.0,0.0,3.652466297149658,3.652489900588989,8.901551495910098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.19921875,0.0,1518.6802978515625,1895.4371337890625,0.0,3470.71728515625,0.9040171504020692,1.0,0.0,3.0,1.0,0.0
18101220,296.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8822150230407715,0.5642133355140686,0.5116813778877258,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8789504170417786,0.5593339204788208,0.6928865909576416,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7805039882659912,0.3861073851585388,0.2740097343921661,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7768267393112183,0.3807050883769989,0.3658744394779205,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.656876802444458,0.2274735271930694,1.0517950057983398,284.9031066894531,284.95001220703125,299.9181213378906,293.09619140625,297.9960632324219,297.1824645996094,284.9039611816406,1.0,0.6513137221336365,0.3970833718776703,0.3970833718776703,1.0,1.0,-3.2859156131744385,0.9755500555038452,2.310365676879883,0.2367544323205948,0.84231036901474,0.84231036901474,0.0,233.61328125,238.0,57350.27734375,0.0,3331.67578125,1.0,279.158447265625,283.06024169921875,296.1116638183594,299.83673095703125,293.1499938964844,293.1499938964844,279.45001220703125,39095.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142770171165466,1.0,0.0,0.0,3.5123744010925293,3.512397766113281,8.231801871261268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.87060546875,0.0,1407.6663818359375,1895.4371337890625,0.0,3536.252685546875,0.8774287104606628,1.0,0.0,3.0,1.0,0.0
18101280,296.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8822150230407715,0.5642133355140686,0.5116813778877258,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8789504170417786,0.5593339204788208,0.6928865909576416,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7805039882659912,0.3861073851585388,0.2740097343921661,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7768267393112183,0.3807050883769989,0.3658744394779205,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.656876802444458,0.2274735271930694,1.0517950057983398,284.9031066894531,284.95001220703125,299.9181213378906,293.09619140625,297.9960632324219,297.1824645996094,284.9039611816406,1.0,0.6513137221336365,0.3970833718776703,0.3970833718776703,1.0,1.0,-3.2859156131744385,0.9755500555038452,2.310365676879883,0.2367544323205948,0.84231036901474,0.84231036901474,0.0,233.61328125,238.0,57350.27734375,0.0,3331.67578125,1.0,279.158447265625,283.06024169921875,296.1116638183594,299.83673095703125,293.1499938964844,293.1499938964844,279.45001220703125,39095.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142770171165466,1.0,0.0,0.0,3.5123744010925293,3.512397766113281,8.231801871261268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.87060546875,0.0,1407.6663818359375,1895.4371337890625,0.0,3536.252685546875,0.8774287104606628,1.0,0.0,3.0,1.0,0.0
18101340,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8786199688911438,0.5618829131126404,0.5093867778778076,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8779432773590088,0.5618380904197693,0.6957511305809021,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.778562605381012,0.3863097131252289,0.2740618288516998,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7749426364898682,0.3809343576431274,0.365999311208725,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6547383069992065,0.2270236909389495,1.0495479106903076,284.99932861328125,284.95001220703125,299.9349365234375,293.0934143066406,298.0027770996094,297.18621826171875,284.9984130859375,1.0,0.6522671580314636,0.3967306613922119,0.3967306613922119,1.0,1.0,-3.2833077907562256,0.9736681580543518,2.3096394538879395,0.2352981716394424,0.9287159442901612,0.9287159442901612,0.0,235.956283569336,241.0,56650.18359375,0.0,3338.953369140625,1.0,279.4413757324219,283.1750183105469,296.06573486328125,299.67535400390625,293.1499938964844,293.1499938964844,279.1499938964844,33497.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050186276435852,1.0,0.0,0.0,3.627310752868652,3.627334117889404,8.77935917742434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.1982421875,0.0,1489.46728515625,1895.4371337890625,0.0,3450.318603515625,0.8984396457672119,1.0,0.0,3.0,1.0,0.0
18101400,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8786199688911438,0.5618829131126404,0.5093867778778076,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8779432773590088,0.5618380904197693,0.6957511305809021,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.778562605381012,0.3863097131252289,0.2740618288516998,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7749426364898682,0.3809343576431274,0.365999311208725,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6547383069992065,0.2270236909389495,1.0495479106903076,284.99932861328125,284.95001220703125,299.9349365234375,293.0934143066406,298.0027770996094,297.18621826171875,284.9984130859375,1.0,0.6522671580314636,0.3967306613922119,0.3967306613922119,1.0,1.0,-3.2833077907562256,0.9736681580543518,2.3096394538879395,0.2352981716394424,0.9287159442901612,0.9287159442901612,0.0,235.956283569336,241.0,56650.18359375,0.0,3338.953369140625,1.0,279.4413757324219,283.1750183105469,296.06573486328125,299.67535400390625,293.1499938964844,293.1499938964844,279.1499938964844,33497.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050186276435852,1.0,0.0,0.0,3.627310752868652,3.627334117889404,8.77935917742434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.1982421875,0.0,1489.46728515625,1895.4371337890625,0.0,3450.318603515625,0.8984396457672119,1.0,0.0,3.0,1.0,0.0
18101460,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8741381764411926,0.558240532875061,0.5065491795539856,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8761516213417053,0.5634556412696838,0.6981792449951172,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.775943398475647,0.3858068585395813,0.273949384689331,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7724230885505676,0.3805744647979736,0.3659538924694061,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6521741151809692,0.2262652814388275,1.0472595691680908,284.9050598144531,284.95001220703125,299.9516906738281,293.0908203125,298.00390625,297.1827087402344,284.9058532714844,1.0,0.6533275246620178,0.3962153196334839,0.3962153196334839,1.0,1.0,-3.2792065143585205,0.9708374738693236,2.3083691596984863,0.2330851554870605,0.8410592079162598,0.8410592079162598,0.0,238.940170288086,244.0,57130.74609375,0.0,3346.4287109375,1.0,279.1585693359375,283.0630798339844,296.1095275878906,299.8204040527344,293.1499938964844,293.1499938964844,279.45001220703125,38903.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127178192138672,1.0,0.0,0.0,3.496730089187622,3.496753215789795,8.158635864674579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.302734375,0.0,1390.05078125,1895.4371337890625,0.0,3521.80908203125,0.8738055229187012,1.0,0.0,3.0,1.0,0.0
18101520,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8741381764411926,0.558240532875061,0.5065491795539856,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8761516213417053,0.5634556412696838,0.6981792449951172,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.775943398475647,0.3858068585395813,0.273949384689331,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7724230885505676,0.3805744647979736,0.3659538924694061,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6521741151809692,0.2262652814388275,1.0472595691680908,284.9050598144531,284.95001220703125,299.9516906738281,293.0908203125,298.00390625,297.1827087402344,284.9058532714844,1.0,0.6533275246620178,0.3962153196334839,0.3962153196334839,1.0,1.0,-3.2792065143585205,0.9708374738693236,2.3083691596984863,0.2330851554870605,0.8410592079162598,0.8410592079162598,0.0,238.940170288086,244.0,57130.74609375,0.0,3346.4287109375,1.0,279.1585693359375,283.0630798339844,296.1095275878906,299.8204040527344,293.1499938964844,293.1499938964844,279.45001220703125,38903.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127178192138672,1.0,0.0,0.0,3.496730089187622,3.496753215789795,8.158635864674579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.302734375,0.0,1390.05078125,1895.4371337890625,0.0,3521.80908203125,0.8738055229187012,1.0,0.0,3.0,1.0,0.0
18101580,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8705783486366272,0.5560181736946106,0.504366397857666,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8750767707824707,0.5659827589988708,0.7010942697525024,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7740027904510498,0.386075496673584,0.2740591168403625,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.770531952381134,0.3808506429195404,0.366143137216568,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6501418352127075,0.2259203344583511,1.0456069707870483,284.999267578125,284.95001220703125,299.9683532714844,293.08837890625,298.0106506347656,297.1870422363281,284.99835205078125,1.0,0.6545088291168213,0.3956999480724334,0.3956999480724334,1.0,1.0,-3.2776412963867188,0.968888819217682,2.3087522983551025,0.2308573424816131,0.9265595078468324,0.9265595078468324,0.0,241.4872894287109,247.0,56466.25,0.0,3357.170654296875,1.0,279.4412536621094,283.175537109375,296.0625915527344,299.66064453125,293.1499938964844,293.1499938964844,279.1499938964844,33413.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038374423980712,1.0,0.0,0.0,3.6149823665618896,3.615005493164064,8.719782158550515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.1025390625,0.0,1475.387939453125,1895.4371337890625,0.0,3439.328125,0.8955987691879272,1.0,0.0,3.0,1.0,0.0
18101640,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8705783486366272,0.5560181736946106,0.504366397857666,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8750767707824707,0.5659827589988708,0.7010942697525024,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7740027904510498,0.386075496673584,0.2740591168403625,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.770531952381134,0.3808506429195404,0.366143137216568,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6501418352127075,0.2259203344583511,1.0456069707870483,284.999267578125,284.95001220703125,299.9683532714844,293.08837890625,298.0106506347656,297.1870422363281,284.99835205078125,1.0,0.6545088291168213,0.3956999480724334,0.3956999480724334,1.0,1.0,-3.2776412963867188,0.968888819217682,2.3087522983551025,0.2308573424816131,0.9265595078468324,0.9265595078468324,0.0,241.4872894287109,247.0,56466.25,0.0,3357.170654296875,1.0,279.4412536621094,283.175537109375,296.0625915527344,299.66064453125,293.1499938964844,293.1499938964844,279.1499938964844,33413.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038374423980712,1.0,0.0,0.0,3.6149823665618896,3.615005493164064,8.719782158550515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.1025390625,0.0,1475.387939453125,1895.4371337890625,0.0,3439.328125,0.8955987691879272,1.0,0.0,3.0,1.0,0.0
18101700,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8687165975570679,0.5543041825294495,0.503232479095459,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8744661808013916,0.5668502449989319,0.702544093132019,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.772994875907898,0.3859122097492218,0.274134486913681,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7695468664169312,0.380736231803894,0.3662617206573486,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6491300463676453,0.2256182730197906,1.0450087785720823,284.874755859375,284.95001220703125,299.9766845703125,293.0871887207031,298.01177978515625,297.1860656738281,284.8731384277344,1.0,0.655171811580658,0.3954422771930694,0.3954422771930694,1.0,1.0,-3.2771382331848145,0.968001902103424,2.309136390686035,0.2299219816923141,0.8395314812660217,0.8395314812660217,0.0,242.8777618408203,247.0,57261.9921875,0.0,3363.812744140625,1.0,279.1990661621094,283.0352478027344,296.1181640625,299.87335205078125,293.1499938964844,293.1499938964844,279.1499938964844,38133.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099832773208618,1.0,0.0,0.0,3.571751117706299,3.57177472114563,8.512471936228394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.2744140625,0.0,1463.4619140625,1895.4371337890625,0.0,3496.44873046875,0.8869328498840332,1.0,0.0,3.0,1.0,0.0
18101760,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8662382364273071,0.5524981617927551,0.501644492149353,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8732945919036865,0.5676023364067078,0.7035397887229919,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7714609503746033,0.3856387436389923,0.273996889591217,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7680677771568298,0.380517840385437,0.3661331236362457,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6477059125900269,0.2252294719219207,1.0436782836914062,284.9048767089844,284.95001220703125,299.9849853515625,293.0860595703125,298.011962890625,297.183837890625,284.9062194824219,1.0,0.6557236313819885,0.3951946794986725,0.3951946794986725,1.0,1.0,-3.274231195449829,0.9663114547729492,2.30791974067688,0.2287188917398452,0.8390455842018127,0.8390455842018127,0.0,244.61477661132807,250.0,56945.83203125,0.0,3366.96533203125,1.0,279.15838623046875,283.06396484375,296.1062927246094,299.80621337890625,293.1499938964844,293.1499938964844,279.45001220703125,38995.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911768078804016,1.0,0.0,0.0,3.48378849029541,3.483811378479004,8.098355692709447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.7822265625,0.0,1377.38232421875,1895.4371337890625,0.0,3513.0048828125,0.8709961175918579,1.0,0.0,3.0,1.0,0.0
18101820,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8628320097923279,0.550378680229187,0.4995526969432831,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8722521066665649,0.5701280832290649,0.7064512372016907,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7696208357810974,0.3859781324863434,0.2741539776325226,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7662453055381775,0.3808117806911468,0.3663401901721954,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.645791232585907,0.2249318659305572,1.042259693145752,284.9987487792969,284.95001220703125,300.0015563964844,293.0838317871094,298.01885986328125,297.1883850097656,284.9977722167969,1.0,0.6570109128952026,0.3946995139122009,0.3946995139122009,1.0,1.0,-3.273132562637329,0.9645448923110962,2.3085877895355225,0.2271730899810791,0.924311339855194,0.924311339855194,0.0,247.26632690429688,253.0,56313.4609375,0.0,3379.316650390625,1.0,279.441162109375,283.1752014160156,296.05865478515625,299.6471252441406,293.1499938964844,293.1499938964844,279.1499938964844,33390.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029824137687684,1.0,0.0,0.0,3.6055831909179688,3.6056063175201416,8.674497848915053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.9892578125,0.0,1465.025390625,1895.4371337890625,0.0,3431.368896484375,0.8934164643287659,1.0,0.0,3.0,1.0,0.0
18101880,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8628320097923279,0.550378680229187,0.4995526969432831,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8722521066665649,0.5701280832290649,0.7064512372016907,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7696208357810974,0.3859781324863434,0.2741539776325226,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7662453055381775,0.3808117806911468,0.3663401901721954,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.645791232585907,0.2249318659305572,1.042259693145752,284.9987487792969,284.95001220703125,300.0015563964844,293.0838317871094,298.01885986328125,297.1883850097656,284.9977722167969,1.0,0.6570109128952026,0.3946995139122009,0.3946995139122009,1.0,1.0,-3.273132562637329,0.9645448923110962,2.3085877895355225,0.2271730899810791,0.924311339855194,0.924311339855194,0.0,247.26632690429688,253.0,56313.4609375,0.0,3379.316650390625,1.0,279.441162109375,283.1752014160156,296.05865478515625,299.6471252441406,293.1499938964844,293.1499938964844,279.1499938964844,33390.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029824137687684,1.0,0.0,0.0,3.6055831909179688,3.6056063175201416,8.674497848915053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.9892578125,0.0,1465.025390625,1895.4371337890625,0.0,3431.368896484375,0.8934164643287659,1.0,0.0,3.0,1.0,0.0
