time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101940,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.858725905418396,0.5469768643379211,0.4969236850738525,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8705669641494751,0.5717395544052124,0.7088799476623535,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7672470808029175,0.3856243789196014,0.274143248796463,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7639089226722717,0.3804958462715149,0.3663417100906372,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6435136795043945,0.2242821455001831,1.0405069589614868,284.9061279296875,284.95001220703125,300.01806640625,293.0816650390625,298.0201721191406,297.1853332519531,284.90679931640625,1.0,0.6583016514778137,0.394204318523407,0.394204318523407,1.0,1.0,-3.270107746124268,0.9620749354362488,2.308032751083374,0.2260229885578155,0.8380295038223267,0.8380295038223267,0.0,250.4576416015625,256.0,56811.35546875,0.0,3390.29736328125,1.0,279.15875244140625,283.0646057128906,296.10186767578125,299.7925109863281,293.1499938964844,293.1499938964844,279.45001220703125,38826.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109734296798706,1.0,0.0,0.0,3.476142644882202,3.476165533065796,8.062848451118043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.9462890625,0.0,1368.3492431640625,1895.4371337890625,0.0,3505.63525390625,0.86920565366745,1.0,0.0,3.0,1.0,0.0
18102000,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.858725905418396,0.5469768643379211,0.4969236850738525,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8705669641494751,0.5717395544052124,0.7088799476623535,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7672470808029175,0.3856243789196014,0.274143248796463,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7639089226722717,0.3804958462715149,0.3663417100906372,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6435136795043945,0.2242821455001831,1.0405069589614868,284.9061279296875,284.95001220703125,300.01806640625,293.0816650390625,298.0201721191406,297.1853332519531,284.90679931640625,1.0,0.6583016514778137,0.394204318523407,0.394204318523407,1.0,1.0,-3.270107746124268,0.9620749354362488,2.308032751083374,0.2260229885578155,0.8380295038223267,0.8380295038223267,0.0,250.4576416015625,256.0,56811.35546875,0.0,3390.29736328125,1.0,279.15875244140625,283.0646057128906,296.10186767578125,299.7925109863281,293.1499938964844,293.1499938964844,279.45001220703125,38826.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109734296798706,1.0,0.0,0.0,3.476142644882202,3.476165533065796,8.062848451118043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.9462890625,0.0,1368.3492431640625,1895.4371337890625,0.0,3505.63525390625,0.86920565366745,1.0,0.0,3.0,1.0,0.0
18102060,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8555279970169067,0.5449538826942444,0.4949288070201874,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8696085214614868,0.5742558836936951,0.7117867469787598,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7655670046806335,0.3860525488853454,0.2743639051914215,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7621983885765076,0.3808016777038574,0.3665643036365509,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6417335271835327,0.2240170091390609,1.0392520427703855,284.9986572265625,284.95001220703125,300.0345764160156,293.0795593261719,298.027099609375,297.1899108886719,284.9977722167969,1.0,0.6596499681472778,0.393748790025711,0.393748790025711,1.0,1.0,-3.2694149017333984,0.9605209827423096,2.308893918991089,0.2251915037631988,0.9224055409431458,0.9224055409431458,0.0,253.14224243164065,259.0,56180.05078125,0.0,3403.72607421875,1.0,279.44110107421875,283.1751708984375,296.0546264648437,299.6344909667969,293.1499938964844,293.1499938964844,279.1499938964844,33364.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022545218467712,1.0,0.0,0.0,3.5968337059021,3.5968568325042725,8.632449635115336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.55859375,0.0,1455.3841552734375,1895.4371337890625,0.0,3424.591064453125,0.8914824724197388,1.0,0.0,3.0,1.0,0.0
18102120,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8555279970169067,0.5449538826942444,0.4949288070201874,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8696085214614868,0.5742558836936951,0.7117867469787598,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7655670046806335,0.3860525488853454,0.2743639051914215,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7621983885765076,0.3808016777038574,0.3665643036365509,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6417335271835327,0.2240170091390609,1.0392520427703855,284.9986572265625,284.95001220703125,300.0345764160156,293.0795593261719,298.027099609375,297.1899108886719,284.9977722167969,1.0,0.6596499681472778,0.393748790025711,0.393748790025711,1.0,1.0,-3.2694149017333984,0.9605209827423096,2.308893918991089,0.2251915037631988,0.9224055409431458,0.9224055409431458,0.0,253.14224243164065,259.0,56180.05078125,0.0,3403.72607421875,1.0,279.44110107421875,283.1751708984375,296.0546264648437,299.6344909667969,293.1499938964844,293.1499938964844,279.1499938964844,33364.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022545218467712,1.0,0.0,0.0,3.5968337059021,3.5968568325042725,8.632449635115336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.55859375,0.0,1455.3841552734375,1895.4371337890625,0.0,3424.591064453125,0.8914824724197388,1.0,0.0,3.0,1.0,0.0
18102180,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8537762761116028,0.5432749390602112,0.4938315749168396,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8690260648727417,0.5751329660415649,0.7132672667503357,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7646519541740417,0.3859638273715973,0.2744963765144348,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7612612843513489,0.3806882202625274,0.3666930794715881,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.6407994627952576,0.2237341403961181,1.0387766361236572,284.8743591308594,284.95001220703125,300.0431213378906,293.0784912109375,298.0282592773437,297.1888732910156,284.8739013671875,1.0,0.6604049205780029,0.3935119211673736,0.3935119211673736,1.0,1.0,-3.269214153289795,0.9597688913345336,2.309445142745972,0.2247896492481231,0.8344907760620117,0.8344907760620117,0.0,254.6507110595703,259.0,56944.734375,0.0,3411.685791015625,1.0,279.19610595703125,283.0359802246094,296.1109619140625,299.8453369140625,293.1499938964844,293.1499938964844,279.1499938964844,38427.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086764454841614,1.0,0.0,0.0,3.5464582443237305,3.5464816093444824,8.392338486373774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.1416015625,0.0,1438.6402587890625,1895.4371337890625,0.0,3484.31640625,0.8816006779670715,1.0,0.0,3.0,1.0,0.0
18102240,296.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.851627767086029,0.5416642427444458,0.4923966228961944,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8679904341697693,0.5758503079414368,0.7141966819763184,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7633473873138428,0.3857968151569366,0.2744196951389313,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.759962797164917,0.3804963231086731,0.3665762543678283,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6395772099494934,0.2233965396881103,1.0376338958740234,284.9067077636719,284.95001220703125,300.051025390625,293.0774841308594,298.0284729003906,297.1867980957031,284.9073791503906,1.0,0.6609899401664734,0.3932932615280151,0.3932932615280151,1.0,1.0,-3.266742706298828,0.9583002924919128,2.3084425926208496,0.2239429950714111,0.8368178606033325,0.8368178606033325,0.0,256.35455322265625,262.0,56682.48046875,0.0,3415.58544921875,1.0,279.1588134765625,283.0650634765625,296.0979919433594,299.7803955078125,293.1499938964844,293.1499938964844,279.45001220703125,38798.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103065729141236,1.0,0.0,0.0,3.4679930210113525,3.468015670776367,8.025086231100431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.173828125,0.0,1359.8421630859375,1895.4371337890625,0.0,3499.448486328125,0.8673880696296692,1.0,0.0,3.0,1.0,0.0
18102300,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8498259782791138,0.5406357645988464,0.4912279844284057,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8672760725021362,0.577041745185852,0.7154301404953003,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7623265981674194,0.3859955966472626,0.2744601368904114,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7589179873466492,0.3805986046791076,0.3665761947631836,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.638542115688324,0.2232290208339691,1.0367101430892944,285.0143127441406,284.95001220703125,300.0592346191406,293.07647705078125,298.0314636230469,297.1884460449219,285.0155029296875,1.0,0.6616261601448059,0.3930655121803283,0.3930655121803283,1.0,1.0,-3.2654099464416504,0.9572147130966188,2.308195114135742,0.2229397743940353,0.9119847416877748,0.9119847416877748,0.0,257.8548583984375,262.0,55920.19140625,0.0,3420.93408203125,1.0,279.3973693847656,283.1877746582031,296.0424194335937,299.5716552734375,293.1499938964844,293.1499938964844,279.45001220703125,33985.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903973400592804,1.0,0.0,0.0,3.5208165645599365,3.520838975906372,8.271420597338874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.29296875,0.0,1379.6021728515625,1895.4371337890625,0.0,3440.59375,0.8767257928848267,1.0,0.0,3.0,1.0,0.0
18102360,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8485556840896606,0.5397341251373291,0.490482747554779,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.867034912109375,0.5783494114875793,0.7170791029930115,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7617661952972412,0.3863282203674316,0.2747099697589874,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7582935690879822,0.3808083832263946,0.3668048679828644,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6378629803657532,0.2231538593769073,1.0364913940429688,284.998779296875,284.95001220703125,300.0674743652344,293.075439453125,298.035400390625,297.1913452148437,284.997314453125,1.0,0.6623800992965698,0.3928411304950714,0.3928411304950714,1.0,1.0,-3.2663488388061523,0.9569263458251952,2.309422492980957,0.2221034169197082,0.920993983745575,0.920993983745575,0.0,259.0597229003906,250.0,56068.52734375,0.0,3429.7890625,1.0,279.4417724609375,283.1745300292969,296.0499572753906,299.62274169921875,293.1499938964844,293.1499938964844,279.1499938964844,33254.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015961289405824,1.0,0.0,0.0,3.5916874408721924,3.591710567474365,8.607764812040841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.7578125,0.0,1449.038818359375,1895.4371337890625,0.0,3418.458251953125,0.8900212049484253,1.0,0.0,3.0,1.0,0.0
18102420,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8495277762413025,0.5365667343139648,0.4878063797950744,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8704972267150879,0.5799344778060913,0.719134509563446,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7640001177787781,0.3862038850784302,0.2746570408344269,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7603868842124939,0.3805260360240936,0.366570234298706,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6391651630401611,0.222574383020401,1.0337705612182615,284.9061279296875,284.95001220703125,300.0838928222656,293.0733337402344,298.0367736816406,297.1883239746094,284.90673828125,1.0,0.6595330238342285,0.3923924267292022,0.3923924267292022,1.0,1.0,-3.261424779891968,0.9539992213249208,2.3074254989624023,0.2198317199945449,0.8347516655921936,0.8347516655921936,0.0,255.43307495117188,238.0,56531.703125,0.0,3398.421630859375,1.0,279.1589050292969,283.0648803710937,296.0938415527344,299.7676086425781,293.1499938964844,293.1499938964844,279.45001220703125,38843.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096998572349548,1.0,0.0,0.0,3.4589972496032715,3.459019899368286,7.983506975506316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.142578125,0.0,1351.0294189453125,1895.4371337890625,0.0,3493.81787109375,0.8654338121414185,1.0,0.0,3.0,1.0,0.0
18102480,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8495277762413025,0.5365667343139648,0.4878063797950744,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8704972267150879,0.5799344778060913,0.719134509563446,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7640001177787781,0.3862038850784302,0.2746570408344269,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7603868842124939,0.3805260360240936,0.366570234298706,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6391651630401611,0.222574383020401,1.0337705612182615,284.9061279296875,284.95001220703125,300.0838928222656,293.0733337402344,298.0367736816406,297.1883239746094,284.90673828125,1.0,0.6595330238342285,0.3923924267292022,0.3923924267292022,1.0,1.0,-3.261424779891968,0.9539992213249208,2.3074254989624023,0.2198317199945449,0.8347516655921936,0.8347516655921936,0.0,255.43307495117188,238.0,56531.703125,0.0,3398.421630859375,1.0,279.1589050292969,283.0648803710937,296.0938415527344,299.7676086425781,293.1499938964844,293.1499938964844,279.45001220703125,38843.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096998572349548,1.0,0.0,0.0,3.4589972496032715,3.459019899368286,7.983506975506316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.142578125,0.0,1351.0294189453125,1895.4371337890625,0.0,3493.81787109375,0.8654338121414185,1.0,0.0,3.0,1.0,0.0
18102540,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.854246973991394,0.5347945094108582,0.4856376051902771,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.877846360206604,0.5824761390686035,0.7215187549591064,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7696298956871033,0.3869320452213287,0.2747678160667419,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7657550573348999,0.3809132575988769,0.3664435744285583,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.643062174320221,0.2224307060241699,1.031032681465149,284.9960021972656,284.95001220703125,300.1003112792969,293.0712280273437,298.0439758300781,297.1934814453125,284.9950561523437,1.0,0.6547929048538208,0.3919437229633331,0.3919437229633331,1.0,1.0,-3.2577035427093506,0.9514766335487366,2.306226968765259,0.217867374420166,0.9163337349891664,0.9163337349891664,0.0,247.4031677246093,226.0,55868.89453125,0.0,3345.386474609375,1.0,279.4409484863281,283.1737060546875,296.0457763671875,299.6071472167969,293.1499938964844,293.1499938964844,279.1499938964844,33431.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008783102035522,1.0,0.0,0.0,3.5781021118164062,3.578125,8.542770615349582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.0625,0.0,1435.798095703125,1895.4371337890625,0.0,3411.770263671875,0.8873118758201599,1.0,0.0,3.0,1.0,0.0
18102600,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.854246973991394,0.5347945094108582,0.4856376051902771,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.877846360206604,0.5824761390686035,0.7215187549591064,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7696298956871033,0.3869320452213287,0.2747678160667419,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7657550573348999,0.3809132575988769,0.3664435744285583,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.643062174320221,0.2224307060241699,1.031032681465149,284.9960021972656,284.95001220703125,300.1003112792969,293.0712280273437,298.0439758300781,297.1934814453125,284.9950561523437,1.0,0.6547929048538208,0.3919437229633331,0.3919437229633331,1.0,1.0,-3.2577035427093506,0.9514766335487366,2.306226968765259,0.217867374420166,0.9163337349891664,0.9163337349891664,0.0,247.4031677246093,226.0,55868.89453125,0.0,3345.386474609375,1.0,279.4409484863281,283.1737060546875,296.0457763671875,299.6071472167969,293.1499938964844,293.1499938964844,279.1499938964844,33431.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008783102035522,1.0,0.0,0.0,3.5781021118164062,3.578125,8.542770615349582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.0625,0.0,1435.798095703125,1895.4371337890625,0.0,3411.770263671875,0.8873118758201599,1.0,0.0,3.0,1.0,0.0
18102660,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8601532578468323,0.5318449139595032,0.4829143583774566,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8866323828697205,0.5841452479362488,0.723355233669281,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7765336632728577,0.3870575129985809,0.2747061252593994,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7723765969276428,0.3807518482208252,0.3660780191421509,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6480221152305603,0.2219994962215423,1.0278223752975464,284.9066162109375,284.95001220703125,300.11669921875,293.06903076171875,298.04595947265625,297.1913757324219,284.9071655273437,1.0,0.6489744782447815,0.3915426135063171,0.3915426135063171,1.0,1.0,-3.251760959625244,0.948296844959259,2.30346417427063,0.2161825001239776,0.8316545486450195,0.8316545486450195,0.0,237.9080352783203,214.0,56301.62109375,0.0,3279.38330078125,1.0,279.15899658203125,283.067138671875,296.0883178710937,299.7478332519531,293.1499938964844,293.1499938964844,279.45001220703125,38887.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908690333366394,1.0,0.0,0.0,3.443174123764038,3.4431967735290527,7.910634280960949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.85400390625,0.0,1335.3883056640625,1895.4371337890625,0.0,3484.4453125,0.8620030283927917,1.0,0.0,3.0,1.0,0.0
18102720,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8601532578468323,0.5318449139595032,0.4829143583774566,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8866323828697205,0.5841452479362488,0.723355233669281,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7765336632728577,0.3870575129985809,0.2747061252593994,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7723765969276428,0.3807518482208252,0.3660780191421509,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6480221152305603,0.2219994962215423,1.0278223752975464,284.9066162109375,284.95001220703125,300.11669921875,293.06903076171875,298.04595947265625,297.1913757324219,284.9071655273437,1.0,0.6489744782447815,0.3915426135063171,0.3915426135063171,1.0,1.0,-3.251760959625244,0.948296844959259,2.30346417427063,0.2161825001239776,0.8316545486450195,0.8316545486450195,0.0,237.9080352783203,214.0,56301.62109375,0.0,3279.38330078125,1.0,279.15899658203125,283.067138671875,296.0883178710937,299.7478332519531,293.1499938964844,293.1499938964844,279.45001220703125,38887.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908690333366394,1.0,0.0,0.0,3.443174123764038,3.4431967735290527,7.910634280960949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.85400390625,0.0,1335.3883056640625,1895.4371337890625,0.0,3484.4453125,0.8620030283927917,1.0,0.0,3.0,1.0,0.0
18102780,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8684871196746826,0.5302489399909973,0.4808004200458526,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8978416323661804,0.5867568254470825,0.7256777882575989,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7856149673461914,0.3880113363265991,0.2748931348323822,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7810823321342468,0.3812434673309326,0.365936279296875,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6547063589096069,0.2219906151294708,1.0251455307006836,284.9953918457031,284.95001220703125,300.13311767578125,293.0667419433594,298.0537109375,297.1972045898437,284.99444580078125,1.0,0.6426312923431396,0.3911415040493011,0.3911415040493011,1.0,1.0,-3.24819564819336,0.9459395408630372,2.3022561073303223,0.2147712856531143,0.9123514890670776,0.9123514890670776,0.0,226.8506774902344,202.0,55650.44140625,0.0,3210.194091796875,1.0,279.4408264160156,283.1747741699219,296.0406799316406,299.5882873535156,293.1499938964844,293.1499938964844,279.1499938964844,33440.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899742066860199,1.0,0.0,0.0,3.5630602836608887,3.563082933425904,8.4710961800738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.6640625,0.0,1419.8853759765625,1895.4371337890625,0.0,3401.1796875,0.8838903307914734,1.0,0.0,3.0,1.0,0.0
18102840,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8684871196746826,0.5302489399909973,0.4808004200458526,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8978416323661804,0.5867568254470825,0.7256777882575989,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7856149673461914,0.3880113363265991,0.2748931348323822,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7810823321342468,0.3812434673309326,0.365936279296875,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6547063589096069,0.2219906151294708,1.0251455307006836,284.9953918457031,284.95001220703125,300.13311767578125,293.0667419433594,298.0537109375,297.1972045898437,284.99444580078125,1.0,0.6426312923431396,0.3911415040493011,0.3911415040493011,1.0,1.0,-3.24819564819336,0.9459395408630372,2.3022561073303223,0.2147712856531143,0.9123514890670776,0.9123514890670776,0.0,226.8506774902344,202.0,55650.44140625,0.0,3210.194091796875,1.0,279.4408264160156,283.1747741699219,296.0406799316406,299.5882873535156,293.1499938964844,293.1499938964844,279.1499938964844,33440.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899742066860199,1.0,0.0,0.0,3.5630602836608887,3.563082933425904,8.4710961800738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.6640625,0.0,1419.8853759765625,1895.4371337890625,0.0,3401.1796875,0.8838903307914734,1.0,0.0,3.0,1.0,0.0
18102900,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8731075525283813,0.5288951992988586,0.4796965718269348,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9039326310157776,0.5876633524894714,0.7268128991127014,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7906135320663452,0.3882125318050384,0.2750075757503509,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7858874201774597,0.3812496662139892,0.3658830523490906,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.6584847569465637,0.2218694388866424,1.024003267288208,284.87451171875,284.95001220703125,300.1413269042969,293.0655517578125,298.0552673339844,297.1969299316406,284.87335205078125,1.0,0.6393790245056152,0.3909409344196319,0.3909409344196319,1.0,1.0,-3.246624708175659,0.9448177814483644,2.301806926727295,0.214352548122406,0.8269804120063782,0.8269804120063782,0.0,221.1921844482422,202.0,56383.234375,0.0,3175.389892578125,1.0,279.2003479003906,283.039306640625,296.09619140625,299.7974853515625,293.1499938964844,293.1499938964844,279.1499938964844,38390.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905853033065796,1.0,0.0,0.0,3.513499975204468,3.5135231018066406,8.237078645834117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.4658203125,0.0,1403.7601318359375,1895.4371337890625,0.0,3458.0791015625,0.8741151690483093,1.0,0.0,3.0,1.0,0.0
18102960,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8774101734161377,0.5274781584739685,0.4781780540943146,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9100205302238464,0.588477611541748,0.7275006771087646,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.795352041721344,0.3883401155471802,0.2749273478984833,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7904576659202576,0.3811722993850708,0.3655951619148254,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6620889902114868,0.2216791659593582,1.0221834182739258,284.9072570800781,284.95001220703125,300.1495361328125,293.0643310546875,298.0560302734375,297.1955261230469,284.9083557128906,1.0,0.6359532475471497,0.3907707631587982,0.3907707631587982,1.0,1.0,-3.2428057193756104,0.943004310131073,2.299801588058472,0.2137655764818191,0.8289090394973755,0.8289090394973755,0.0,215.7513122558593,190.0,56070.1171875,0.0,3136.942626953125,1.0,279.15887451171875,283.07000732421875,296.0840148925781,299.7295227050781,293.1499938964844,293.1499938964844,279.45001220703125,38999.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075663685798644,1.0,0.0,0.0,3.425788402557373,3.4258108139038086,7.830948334230925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.31689453125,0.0,1318.796875,1895.4371337890625,0.0,3474.0048828125,0.8582605123519897,1.0,0.0,3.0,1.0,0.0
18103020,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8887168169021606,0.5260212421417236,0.4761589169502258,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9258103966712952,0.5911204218864441,0.7298188209533691,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8070917129516602,0.389471560716629,0.275216281414032,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8017826080322266,0.3817306160926819,0.3654854893684387,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6712378859519958,0.2217641919851303,1.0197889804840088,284.9952392578125,284.95001220703125,300.1659851074219,293.0617980957031,298.0640869140625,297.2015686035156,284.9942932128906,1.0,0.6291388273239136,0.3904304504394531,0.3904304504394531,1.0,1.0,-3.239851474761963,0.9410189986228944,2.298832416534424,0.2127638161182403,0.9093528389930724,0.9093528389930724,0.0,203.8612670898437,178.0,55456.66796875,0.0,3064.802734375,1.0,279.440673828125,283.1759033203125,296.0360412597656,299.5713806152344,293.1499938964844,293.1499938964844,279.1499938964844,33410.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986623883247375,1.0,0.0,0.0,3.5494422912597656,3.5494649410247803,8.406467486565816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.1533203125,0.0,1405.3013916015625,1895.4371337890625,0.0,3391.1123046875,0.8808145523071289,1.0,0.0,3.0,1.0,0.0
18103080,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8887168169021606,0.5260212421417236,0.4761589169502258,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9258103966712952,0.5911204218864441,0.7298188209533691,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8070917129516602,0.389471560716629,0.275216281414032,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8017826080322266,0.3817306160926819,0.3654854893684387,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6712378859519958,0.2217641919851303,1.0197889804840088,284.9952392578125,284.95001220703125,300.1659851074219,293.0617980957031,298.0640869140625,297.2015686035156,284.9942932128906,1.0,0.6291388273239136,0.3904304504394531,0.3904304504394531,1.0,1.0,-3.239851474761963,0.9410189986228944,2.298832416534424,0.2127638161182403,0.9093528389930724,0.9093528389930724,0.0,203.8612670898437,178.0,55456.66796875,0.0,3064.802734375,1.0,279.440673828125,283.1759033203125,296.0360412597656,299.5713806152344,293.1499938964844,293.1499938964844,279.1499938964844,33410.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986623883247375,1.0,0.0,0.0,3.5494422912597656,3.5494649410247803,8.406467486565816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.1533203125,0.0,1405.3013916015625,1895.4371337890625,0.0,3391.1123046875,0.8808145523071289,1.0,0.0,3.0,1.0,0.0
18103140,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.900513768196106,0.5233942270278931,0.4736402630805969,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9424915909767152,0.5928578972816467,0.7316365242004395,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8187249302864075,0.3899664878845215,0.2753513753414154,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8133621215820312,0.3817152082920074,0.365178644657135,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6810597777366638,0.2215310633182525,1.0171035528182983,284.9084167480469,284.95001220703125,300.1824645996094,293.0591125488281,298.0665588378906,297.19989013671875,284.9089050292969,1.0,0.6221908330917358,0.390090137720108,0.390090137720108,1.0,1.0,-3.235074996948242,0.9384357333183287,2.296639204025269,0.2111336439847946,0.8271823525428772,0.8271823525428772,0.0,192.33106994628903,166.0,55898.28125,0.0,2990.89794921875,1.0,279.1592102050781,283.0715637207031,296.078857421875,299.7128601074219,293.1499938964844,293.1499938964844,279.45001220703125,38825.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906563639640808,1.0,0.0,0.0,3.414935111999512,3.414957284927368,7.781408157825354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.8369140625,0.0,1306.8111572265625,1895.4371337890625,0.0,3464.68603515625,0.8556987643241882,1.0,0.0,3.0,1.0,0.0
18103200,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.900513768196106,0.5233942270278931,0.4736402630805969,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9424915909767152,0.5928578972816467,0.7316365242004395,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8187249302864075,0.3899664878845215,0.2753513753414154,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8133621215820312,0.3817152082920074,0.365178644657135,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6810597777366638,0.2215310633182525,1.0171035528182983,284.9084167480469,284.95001220703125,300.1824645996094,293.0591125488281,298.0665588378906,297.19989013671875,284.9089050292969,1.0,0.6221908330917358,0.390090137720108,0.390090137720108,1.0,1.0,-3.235074996948242,0.9384357333183287,2.296639204025269,0.2111336439847946,0.8271823525428772,0.8271823525428772,0.0,192.33106994628903,166.0,55898.28125,0.0,2990.89794921875,1.0,279.1592102050781,283.0715637207031,296.078857421875,299.7128601074219,293.1499938964844,293.1499938964844,279.45001220703125,38825.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906563639640808,1.0,0.0,0.0,3.414935111999512,3.414957284927368,7.781408157825354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.8369140625,0.0,1306.8111572265625,1895.4371337890625,0.0,3464.68603515625,0.8556987643241882,1.0,0.0,3.0,1.0,0.0
18103260,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9159247279167176,0.5220528841018677,0.4717283844947815,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9612383842468262,0.59550940990448,0.7339634299278259,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8321768045425415,0.3912516832351684,0.2757465839385986,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8264325857162476,0.3823186457157135,0.3651087284088135,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6929989457130432,0.2216808944940567,1.014983296394348,284.9951171875,284.95001220703125,300.1989440917969,293.05621337890625,298.07476806640625,297.2059326171875,284.99420166015625,1.0,0.6152127981185913,0.3897805511951446,0.3897805511951446,1.0,1.0,-3.232761859893799,0.93680739402771,2.295954465866089,0.2094361931085586,0.9068617224693298,0.9068617224693298,0.0,180.2098083496093,154.0,55289.0078125,0.0,2919.130615234375,1.0,279.4405822753906,283.1766967773437,296.0308532714844,299.5556335449219,293.1499938964844,293.1499938964844,279.1499938964844,33382.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977639675140381,1.0,0.0,0.0,3.53786301612854,3.537885427474976,8.351707947440445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.7451171875,0.0,1392.9683837890625,1895.4371337890625,0.0,3382.732177734375,0.8781938552856445,1.0,0.0,3.0,1.0,0.0
18103320,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9159247279167176,0.5220528841018677,0.4717283844947815,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9612383842468262,0.59550940990448,0.7339634299278259,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8321768045425415,0.3912516832351684,0.2757465839385986,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8264325857162476,0.3823186457157135,0.3651087284088135,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6929989457130432,0.2216808944940567,1.014983296394348,284.9951171875,284.95001220703125,300.1989440917969,293.05621337890625,298.07476806640625,297.2059326171875,284.99420166015625,1.0,0.6152127981185913,0.3897805511951446,0.3897805511951446,1.0,1.0,-3.232761859893799,0.93680739402771,2.295954465866089,0.2094361931085586,0.9068617224693298,0.9068617224693298,0.0,180.2098083496093,154.0,55289.0078125,0.0,2919.130615234375,1.0,279.4405822753906,283.1766967773437,296.0308532714844,299.5556335449219,293.1499938964844,293.1499938964844,279.1499938964844,33382.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977639675140381,1.0,0.0,0.0,3.53786301612854,3.537885427474976,8.351707947440445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.7451171875,0.0,1392.9683837890625,1895.4371337890625,0.0,3382.732177734375,0.8781938552856445,1.0,0.0,3.0,1.0,0.0
18103380,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.926538586616516,0.5205339193344116,0.4704521894454956,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9722594022750854,0.5965608954429626,0.7352465987205505,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8408989906311035,0.3916432857513428,0.2759709358215332,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8347817659378052,0.382352352142334,0.365048736333847,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.700757622718811,0.2215979993343353,1.013826608657837,284.87762451171875,284.95001220703125,300.2088623046875,293.05438232421875,298.0764465332031,297.205078125,284.8808898925781,1.0,0.6110377311706543,0.3895947933197021,0.3895947933197021,1.0,1.0,-3.231227397918701,0.935772716999054,2.295454740524292,0.20855613052845,0.8189201951026917,0.8189201951026917,0.0,173.0933380126953,154.0,55875.48828125,0.0,2876.665771484375,1.0,279.18603515625,283.0478820800781,296.0879211425781,299.7523193359375,293.1499938964844,293.1499938964844,279.1499938964844,39545.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048253893852234,1.0,0.0,0.0,3.45418119430542,3.4542040824890137,7.961291998981324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.9912109375,0.0,1351.1302490234375,1895.4371337890625,0.0,3448.520751953125,0.8627181053161621,1.0,0.0,3.0,1.0,0.0
18103440,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9334433674812316,0.5195569396018982,0.4693174064159393,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9789775013923644,0.5972535610198975,0.7357814311981201,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8466680645942688,0.3918977677822113,0.2759820818901062,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8402760624885559,0.3823509216308594,0.3648401498794555,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7057822942733765,0.2215119898319244,1.0125573873519895,284.9091796875,284.95001220703125,300.2154846191406,293.0531311035156,298.0773010253906,297.2041931152344,284.9096069335937,1.0,0.6081559658050537,0.3894709646701813,0.3894709646701813,1.0,1.0,-3.228593587875366,0.9345329999923706,2.294060468673706,0.2077599316835403,0.8256264925003052,0.8256264925003052,0.0,168.56063842773438,142.0,55737.5625,0.0,2846.204345703125,1.0,279.1593017578125,283.072998046875,296.0733337402344,299.6972045898437,293.1499938964844,293.1499938964844,279.45001220703125,38784.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057629108428956,1.0,0.0,0.0,3.404066562652588,3.4040889739990234,7.731956657153205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.0751953125,0.0,1295.810302734375,1895.4371337890625,0.0,3457.240966796875,0.8532766699790955,1.0,0.0,3.0,1.0,0.0
18103500,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9433959126472472,0.5188859701156616,0.4682133793830871,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9878102540969848,0.5985286235809326,0.7367380857467651,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8550475239753723,0.3925540745258331,0.2761281728744507,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8482294082641602,0.3826231360435486,0.3647119402885437,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7128081917762756,0.2215717583894729,1.011280536651611,285.0131225585937,284.95001220703125,300.2237854003906,293.0514831542969,298.0809631347656,297.20660400390625,285.0140380859375,1.0,0.6045752167701721,0.3893161714076996,0.3893161714076996,1.0,1.0,-3.226631164550781,0.9334401488304138,2.2931909561157227,0.2068985849618911,0.8985073566436768,0.8985073566436768,0.0,162.6169891357422,142.0,55009.68359375,0.0,2809.414306640625,1.0,279.395751953125,283.1917419433594,296.0171813964844,299.49005126953125,293.1499938964844,293.1499938964844,279.45001220703125,33900.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994119167327881,1.0,0.0,0.0,3.4588403701782227,3.4588623046875,7.982783927218406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.3759765625,0.0,1315.8294677734375,1895.4371337890625,0.0,3398.10205078125,0.8628873229026794,1.0,0.0,3.0,1.0,0.0
18103560,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9548200368881226,0.5183265209197998,0.4674973487854004,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.997022271156311,0.5999093055725098,0.7381022572517395,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8650587201118469,0.393326997756958,0.2764730155467987,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8577290773391724,0.3829963505268097,0.3648039102554321,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7205532193183899,0.2217185050249099,1.010673761367798,284.9952087402344,284.95001220703125,300.2320556640625,293.0497741699219,298.0855407714844,297.210205078125,284.9937744140625,1.0,0.6010975241661072,0.3891625702381134,0.3891625702381134,1.0,1.0,-3.226825475692749,0.9330848455429076,2.293740749359131,0.2063524276018142,0.9050161242485046,0.9050161242485046,0.0,156.37998962402344,145.0,55151.15234375,0.0,2775.474609375,1.0,279.441162109375,283.1767272949219,296.02410888671875,299.54010009765625,293.1499938964844,293.1499938964844,279.1499938964844,33253.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897009551525116,1.0,0.0,0.0,3.530164957046509,3.5301873683929443,8.315403192682425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.9677734375,0.0,1384.0101318359375,1895.4371337890625,0.0,3375.693115234375,0.8761974573135376,1.0,0.0,3.0,1.0,0.0
18103620,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9572127461433412,0.5158198475837708,0.4654984176158905,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9990000128746032,0.6028552055358887,0.7384317517280579,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8689278364181519,0.3940045833587646,0.2770475447177887,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8609971404075623,0.3829680681228637,0.3649033010005951,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7229648232460022,0.2215103507041931,1.010051727294922,284.8921813964844,284.95001220703125,300.24871826171875,293.0461730957031,298.0904235839844,297.2127380371094,284.8934326171875,1.0,0.5972670912742615,0.3888553977012634,0.3888553977012634,1.0,1.0,-3.204422235488892,0.9245103597640992,2.279911994934082,0.2037125378847122,0.8109622001647949,0.8109622001647949,0.0,153.51248168945312,148.0,55337.71875,0.0,2731.32666015625,1.0,279.1593933105469,283.0641174316406,296.0658874511719,299.6739807128906,293.1499938964844,293.1499938964844,279.45001220703125,39331.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904999852180481,1.0,0.0,0.0,3.3845407962799072,3.384562969207764,7.643510002708354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.859375,0.0,1280.5155029296875,1895.4371337890625,0.0,3450.144287109375,0.848908007144928,1.0,0.0,3.0,1.0,0.0
18103680,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9572127461433412,0.5158198475837708,0.4654984176158905,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9990000128746032,0.6028552055358887,0.7384317517280579,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8689278364181519,0.3940045833587646,0.2770475447177887,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8609971404075623,0.3829680681228637,0.3649033010005951,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7229648232460022,0.2215103507041931,1.010051727294922,284.8921813964844,284.95001220703125,300.24871826171875,293.0461730957031,298.0904235839844,297.2127380371094,284.8934326171875,1.0,0.5972670912742615,0.3888553977012634,0.3888553977012634,1.0,1.0,-3.204422235488892,0.9245103597640992,2.279911994934082,0.2037125378847122,0.8109622001647949,0.8109622001647949,0.0,153.51248168945312,148.0,55337.71875,0.0,2731.32666015625,1.0,279.1593933105469,283.0641174316406,296.0658874511719,299.6739807128906,293.1499938964844,293.1499938964844,279.45001220703125,39331.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904999852180481,1.0,0.0,0.0,3.3845407962799072,3.384562969207764,7.643510002708354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.859375,0.0,1280.5155029296875,1895.4371337890625,0.0,3450.144287109375,0.848908007144928,1.0,0.0,3.0,1.0,0.0
18103740,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9623396396636964,0.514635443687439,0.4640400111675262,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9990000128746032,0.6066614985466003,0.7255379557609558,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8751867413520813,0.3955214321613312,0.2778500020503998,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8665115833282471,0.3836062252521515,0.3651998937129974,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7270619869232178,0.2217346429824829,1.0098590850830078,284.9937744140625,284.95001220703125,300.2654113769531,293.04229736328125,298.1028137207031,297.22430419921875,284.9932556152344,1.0,0.5963631868362427,0.3885482251644134,0.3885482251644134,1.0,1.0,-3.212202310562134,0.9263296723365784,2.2858726978302,0.2035180479288101,0.8996320366859436,0.8996320366859436,0.0,150.69871520996094,151.0,54860.71484375,0.0,2714.450439453125,1.0,279.4402770996094,283.1788024902344,296.0160217285156,299.51416015625,293.1499938964844,293.1499938964844,279.75,33460.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958304524421692,1.0,0.0,0.0,3.50772762298584,3.5077497959136963,8.210034820876899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.0322265625,0.0,1362.309326171875,1895.4371337890625,0.0,3364.6875,0.8716641664505005,1.0,0.0,3.0,1.0,0.0
