time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103800,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9623396396636964,0.514635443687439,0.4640400111675262,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9990000128746032,0.6066614985466003,0.7255379557609558,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8751867413520813,0.3955214321613312,0.2778500020503998,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8665115833282471,0.3836062252521515,0.3651998937129974,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7270619869232178,0.2217346429824829,1.0098590850830078,284.9937744140625,284.95001220703125,300.2654113769531,293.04229736328125,298.1028137207031,297.22430419921875,284.9932556152344,1.0,0.5963631868362427,0.3885482251644134,0.3885482251644134,1.0,1.0,-3.212202310562134,0.9263296723365784,2.2858726978302,0.2035180479288101,0.8996320366859436,0.8996320366859436,0.0,150.69871520996094,151.0,54860.71484375,0.0,2714.450439453125,1.0,279.4402770996094,283.1788024902344,296.0160217285156,299.51416015625,293.1499938964844,293.1499938964844,279.75,33460.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958304524421692,1.0,0.0,0.0,3.50772762298584,3.5077497959136963,8.210034820876899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.0322265625,0.0,1362.309326171875,1895.4371337890625,0.0,3364.6875,0.8716641664505005,1.0,0.0,3.0,1.0,0.0
18103860,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9621731042861938,0.5136641263961792,0.4631219804286957,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9990000128746032,0.6109386682510376,0.7244668006896973,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8768714666366577,0.3972731828689575,0.2790197134017944,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8675141334533691,0.3844346404075622,0.3659254908561706,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.7277203798294067,0.2221147269010543,1.011330246925354,285.0571594238281,284.95001220703125,300.2821655273437,293.0380859375,298.1164245605469,297.2373962402344,285.0542297363281,1.0,0.5966203212738037,0.3883261978626251,0.3883261978626251,1.0,1.0,-3.2141501903533936,0.9263511300086976,2.287799119949341,0.2033804506063461,1.0,1.0,0.0,150.54989624023438,154.0,54535.484375,0.0,2717.592041015625,1.0,279.74224853515625,283.2594299316406,296.0188293457031,299.4808044433594,293.1499938964844,293.1499938964844,279.45001220703125,30988.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893570899963379,1.0,0.0,0.0,3.710659503936768,3.710683107376098,9.187460818793624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.92578125,0.0,1563.5902099609375,1895.4371337890625,0.0,3304.194580078125,0.9150208234786988,1.0,0.0,3.0,1.0,0.0
18103920,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9621731042861938,0.5136641263961792,0.4631219804286957,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9990000128746032,0.6109386682510376,0.7244668006896973,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8768714666366577,0.3972731828689575,0.2790197134017944,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8675141334533691,0.3844346404075622,0.3659254908561706,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.7277203798294067,0.2221147269010543,1.011330246925354,285.0571594238281,284.95001220703125,300.2821655273437,293.0380859375,298.1164245605469,297.2373962402344,285.0542297363281,1.0,0.5966203212738037,0.3883261978626251,0.3883261978626251,1.0,1.0,-3.2141501903533936,0.9263511300086976,2.287799119949341,0.2033804506063461,1.0,1.0,0.0,150.54989624023438,154.0,54535.484375,0.0,2717.592041015625,1.0,279.74224853515625,283.2594299316406,296.0188293457031,299.4808044433594,293.1499938964844,293.1499938964844,279.45001220703125,30988.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893570899963379,1.0,0.0,0.0,3.710659503936768,3.710683107376098,9.187460818793624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.92578125,0.0,1563.5902099609375,1895.4371337890625,0.0,3304.194580078125,0.9150208234786988,1.0,0.0,3.0,1.0,0.0
18103980,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9584757685661316,0.5108507871627808,0.4610914289951324,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9990000128746032,0.6132888197898865,0.7293062210083008,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8756117820739746,0.3978660702705383,0.2796941101551056,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8657011985778809,0.3842344582080841,0.366068035364151,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7262157797813416,0.2218498140573501,1.0112847089767456,284.8898620605469,284.95001220703125,300.2989807128906,293.0335388183594,298.11871337890625,297.2344970703125,284.8909606933594,1.0,0.5977588891983032,0.3881041705608368,0.3881041705608368,1.0,1.0,-3.217115640640259,0.926724374294281,2.290391206741333,0.2034101635217666,0.8858629465103149,0.8858629465103149,0.0,151.8055419921875,157.0,55619.03125,0.0,2730.50634765625,1.0,279.45770263671875,283.075439453125,296.0756225585937,299.6875305175781,293.1499938964844,293.1499938964844,279.75,37407.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022548198699952,1.0,0.0,0.0,3.6731038093566895,3.673128366470337,9.002428669191431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.11328125,0.0,1569.626220703125,1895.4371337890625,0.0,3424.59375,0.911076843738556,1.0,0.0,3.0,1.0,0.0
18104040,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9584757685661316,0.5108507871627808,0.4610914289951324,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9990000128746032,0.6132888197898865,0.7293062210083008,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8756117820739746,0.3978660702705383,0.2796941101551056,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8657011985778809,0.3842344582080841,0.366068035364151,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7262157797813416,0.2218498140573501,1.0112847089767456,284.8898620605469,284.95001220703125,300.2989807128906,293.0335388183594,298.11871337890625,297.2344970703125,284.8909606933594,1.0,0.5977588891983032,0.3881041705608368,0.3881041705608368,1.0,1.0,-3.217115640640259,0.926724374294281,2.290391206741333,0.2034101635217666,0.8858629465103149,0.8858629465103149,0.0,151.8055419921875,157.0,55619.03125,0.0,2730.50634765625,1.0,279.45770263671875,283.075439453125,296.0756225585937,299.6875305175781,293.1499938964844,293.1499938964844,279.75,37407.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022548198699952,1.0,0.0,0.0,3.6731038093566895,3.673128366470337,9.002428669191431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.11328125,0.0,1569.626220703125,1895.4371337890625,0.0,3424.59375,0.911076843738556,1.0,0.0,3.0,1.0,0.0
18104100,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9560234546661376,0.5100334882736206,0.4600264430046081,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9990000128746032,0.6144528985023499,0.7328923940658569,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8744499087333679,0.3984750509262085,0.2799681425094604,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8642552495002747,0.384349912405014,0.3660245835781097,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7249926924705505,0.2217999696731567,1.010737657546997,285.01397705078125,284.95001220703125,300.30743408203125,293.0311279296875,298.1206970214844,297.234130859375,285.01708984375,1.0,0.5985105037689209,0.3879931271076202,0.3879931271076202,1.0,1.0,-3.218767642974853,0.9269739985466005,2.2917938232421875,0.2033519446849823,0.9687342047691344,0.9687342047691344,0.0,152.70834350585938,157.0,54762.484375,0.0,2738.831787109375,1.0,279.7027587890625,283.2162170410156,296.0122985839844,299.4706420898437,293.1499938964844,293.1499938964844,279.75,33818.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971455693244934,1.0,0.0,0.0,3.716788768768311,3.716813087463379,9.21783794183284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.1015625,0.0,1592.1319580078125,1895.4371337890625,0.0,3376.962158203125,0.920316994190216,1.0,0.0,3.0,1.0,0.0
18104160,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.954308032989502,0.5095129609107971,0.4595293700695038,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.6157664656639099,0.7357707619667053,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8738777041435242,0.3993113338947296,0.2805236577987671,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8633378744125366,0.3846583068370819,0.3662885129451751,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7241775393486023,0.2218790501356125,1.0110340118408203,285.0096130371094,284.95001220703125,300.31591796875,293.02862548828125,298.1239929199219,297.2358093261719,285.0082092285156,1.0,0.5994438529014587,0.387801855802536,0.387801855802536,1.0,1.0,-3.2221715450286865,0.9276111721992492,2.294560432434082,0.2032750844955444,0.9876025915145874,0.9876025915145874,0.0,153.52352905273438,160.0,54936.515625,0.0,2750.260009765625,1.0,279.7433166503906,283.2099914550781,296.0134582519531,299.5173645019531,293.1499938964844,293.1499938964844,279.45001220703125,33017.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955203294754028,1.0,0.0,0.0,3.789586067199707,3.7896108627319336,9.582455504641985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.685546875,0.0,1670.907958984375,1895.4371337890625,0.0,3361.792724609375,0.934490203857422,1.0,0.0,3.0,1.0,0.0
18104220,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.948927879333496,0.5069852471351624,0.4576960504055023,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9990000128746032,0.6169248223304749,0.7442530989646912,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8713045716285706,0.4000802636146545,0.2812858819961548,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8601722121238708,0.3844896554946899,0.3664175271987915,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7214953899383545,0.2215503901243209,1.0105937719345093,284.8856506347656,284.95001220703125,300.3329162597656,293.0233459472656,298.1222229003906,297.2275085449219,284.8880310058594,1.0,0.6015458703041077,0.3874192833900451,0.3874192833900451,1.0,1.0,-3.2283577919006348,0.9286386966705322,2.2997190952301025,0.2030583471059799,0.876858651638031,0.876858651638031,0.0,155.7792205810547,163.0,55746.60546875,0.0,2775.347412109375,1.0,279.45635986328125,283.06854248046875,296.054443359375,299.6764831542969,293.1499938964844,293.1499938964844,279.75,38906.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056493639945984,1.0,0.0,0.0,3.685504674911499,3.6855297088623047,9.063318202606752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.4423828125,0.0,1594.989013671875,1895.4371337890625,0.0,3456.18505859375,0.9152878522872924,1.0,0.0,3.0,1.0,0.0
18104280,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.948927879333496,0.5069852471351624,0.4576960504055023,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9990000128746032,0.6169248223304749,0.7442530989646912,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8713045716285706,0.4000802636146545,0.2812858819961548,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8601722121238708,0.3844896554946899,0.3664175271987915,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7214953899383545,0.2215503901243209,1.0105937719345093,284.8856506347656,284.95001220703125,300.3329162597656,293.0233459472656,298.1222229003906,297.2275085449219,284.8880310058594,1.0,0.6015458703041077,0.3874192833900451,0.3874192833900451,1.0,1.0,-3.2283577919006348,0.9286386966705322,2.2997190952301025,0.2030583471059799,0.876858651638031,0.876858651638031,0.0,155.7792205810547,163.0,55746.60546875,0.0,2775.347412109375,1.0,279.45635986328125,283.06854248046875,296.054443359375,299.6764831542969,293.1499938964844,293.1499938964844,279.75,38906.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056493639945984,1.0,0.0,0.0,3.685504674911499,3.6855297088623047,9.063318202606752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.4423828125,0.0,1594.989013671875,1895.4371337890625,0.0,3456.18505859375,0.9152878522872924,1.0,0.0,3.0,1.0,0.0
18104340,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9439919590950012,0.5059331655502319,0.4564386308193207,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9990000128746032,0.6186269521713257,0.7526261210441589,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8691005110740662,0.4017823338508606,0.2823130488395691,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.857294499874115,0.3850448727607727,0.3667796552181244,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7189509868621826,0.2216224670410156,1.0105775594711304,285.01416015625,284.95001220703125,300.3500061035156,293.0176086425781,298.1260070800781,297.22674560546875,285.012939453125,1.0,0.6039168834686279,0.3870366811752319,0.3870366811752319,1.0,1.0,-3.236236095428467,0.9302464723587036,2.3059897422790527,0.2028867751359939,0.9856732487678528,0.9856732487678528,0.0,158.09539794921875,166.0,55065.38671875,0.0,2804.35986328125,1.0,279.74346923828125,283.21002197265625,295.99530029296875,299.5055236816406,293.1499938964844,293.1499938964844,279.45001220703125,33297.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973113894462585,1.0,0.0,0.0,3.798290252685547,3.798315286636353,9.62652620728477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.31640625,0.0,1683.45263671875,1895.4371337890625,0.0,3378.509765625,0.9366146922111512,1.0,0.0,3.0,1.0,0.0
18104400,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9439919590950012,0.5059331655502319,0.4564386308193207,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9990000128746032,0.6186269521713257,0.7526261210441589,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8691005110740662,0.4017823338508606,0.2823130488395691,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.857294499874115,0.3850448727607727,0.3667796552181244,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7189509868621826,0.2216224670410156,1.0105775594711304,285.01416015625,284.95001220703125,300.3500061035156,293.0176086425781,298.1260070800781,297.22674560546875,285.012939453125,1.0,0.6039168834686279,0.3870366811752319,0.3870366811752319,1.0,1.0,-3.236236095428467,0.9302464723587036,2.3059897422790527,0.2028867751359939,0.9856732487678528,0.9856732487678528,0.0,158.09539794921875,166.0,55065.38671875,0.0,2804.35986328125,1.0,279.74346923828125,283.21002197265625,295.99530029296875,299.5055236816406,293.1499938964844,293.1499938964844,279.45001220703125,33297.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973113894462585,1.0,0.0,0.0,3.798290252685547,3.798315286636353,9.62652620728477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.31640625,0.0,1683.45263671875,1895.4371337890625,0.0,3378.509765625,0.9366146922111512,1.0,0.0,3.0,1.0,0.0
18104460,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9459928870201112,0.5074769258499146,0.4574594497680664,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.6242827773094177,0.7500773072242737,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8733066320419312,0.4069027006626129,0.2854249477386474,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8607692718505859,0.3892425894737243,0.3700627982616424,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.723102867603302,0.2259210795164108,1.0257830619812012,284.905029296875,284.95001220703125,300.367431640625,293.01104736328125,298.15582275390625,297.2614440917969,284.9075927734375,1.0,0.607534646987915,0.3865820169448852,0.3865820169448852,1.0,1.0,-3.261059761047364,0.937419295310974,2.3236405849456787,0.2043056339025497,0.8931159377098083,0.8931159377098083,0.0,158.53541564941406,169.0,56295.69140625,0.0,2858.458740234375,1.0,279.4562683105469,283.0748291015625,296.0430908203125,299.6882019042969,293.1499938964844,293.1499938964844,279.75,38119.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075154066085817,1.0,0.0,0.0,3.7158126831054688,3.7158377170562735,9.212996587848464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.84765625,0.0,1623.7757568359375,1895.4371337890625,0.0,3473.53173828125,0.9216698408126832,1.0,0.0,3.0,1.0,0.0
18104520,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9459928870201112,0.5074769258499146,0.4574594497680664,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.6242827773094177,0.7500773072242737,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8733066320419312,0.4069027006626129,0.2854249477386474,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8607692718505859,0.3892425894737243,0.3700627982616424,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.723102867603302,0.2259210795164108,1.0257830619812012,284.905029296875,284.95001220703125,300.367431640625,293.01104736328125,298.15582275390625,297.2614440917969,284.9075927734375,1.0,0.607534646987915,0.3865820169448852,0.3865820169448852,1.0,1.0,-3.261059761047364,0.937419295310974,2.3236405849456787,0.2043056339025497,0.8931159377098083,0.8931159377098083,0.0,158.53541564941406,169.0,56295.69140625,0.0,2858.458740234375,1.0,279.4562683105469,283.0748291015625,296.0430908203125,299.6882019042969,293.1499938964844,293.1499938964844,279.75,38119.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075154066085817,1.0,0.0,0.0,3.7158126831054688,3.7158377170562735,9.212996587848464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.84765625,0.0,1623.7757568359375,1895.4371337890625,0.0,3473.53173828125,0.9216698408126832,1.0,0.0,3.0,1.0,0.0
18104580,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9460626244544984,0.5081726908683777,0.4579275846481323,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9990000128746032,0.6282793879508972,0.7506971955299377,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8751030564308167,0.4097623229026794,0.2874036431312561,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8621058464050293,0.391372948884964,0.372111827135086,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.7251320481300354,0.2280578762292862,1.0359351634979248,285.0491943359375,284.95001220703125,300.37957763671875,293.0058898925781,298.173095703125,297.2807006835937,285.0494079589844,1.0,0.6104772090911865,0.3862728178501129,0.3862728178501129,1.0,1.0,-3.279247045516968,0.942711055278778,2.336535930633545,0.2055538743734359,1.0,1.0,0.0,159.46372985839844,169.0,55753.3671875,0.0,2901.937255859375,1.0,279.7269287109375,283.2270202636719,295.9815673828125,299.5062866210937,293.1499938964844,293.1499938964844,279.75,32953.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012688398361206,1.0,0.0,0.0,3.8051645755767822,3.805189609527588,9.66140191849263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.14013671875,0.0,1688.9793701171875,1895.4371337890625,0.0,3415.408935546875,0.9386470317840576,1.0,0.0,3.0,1.0,0.0
18104640,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.9458906650543212,0.5084080100059509,0.4582403302192688,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9990000128746032,0.6300787329673767,0.7515742182731628,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8757129907608032,0.411003440618515,0.2883324325084686,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8624789118766785,0.3922565579414367,0.3730337619781494,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.7258008122444153,0.2289253026247024,1.040238380432129,285.0482482910156,284.95001220703125,300.3853759765625,293.0032958984375,298.1802062988281,297.2883605957031,285.0482482910156,1.0,0.6119399666786194,0.3861273229122162,0.3861273229122162,1.0,1.0,-3.2878353595733643,0.9452060461044312,2.342629194259644,0.206149011850357,1.0,1.0,0.0,160.04310607910156,172.0,55930.49609375,0.0,2923.409423828125,1.0,279.74334716796875,283.2245788574219,295.9903869628906,299.5482788085937,293.1499938964844,293.1499938964844,279.45001220703125,33228.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011803269386292,1.0,0.0,0.0,3.8398916721344,3.8399171829223633,9.83855329650396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.861328125,0.0,1733.055908203125,1895.4371337890625,0.0,3414.58447265625,0.9458520412445068,1.0,0.0,3.0,1.0,0.0
18104700,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9446533918380736,0.5080491900444031,0.4583575129508972,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,0.632195770740509,0.7543882131576538,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8758721947669983,0.4124262928962707,0.2895674705505371,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8623015284538269,0.3931688666343689,0.3741979002952575,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7261676788330078,0.2299197614192962,1.0458405017852783,284.9128112792969,284.95001220703125,300.39453125,292.9989624023437,298.1867370605469,297.2939453125,284.90728759765625,1.0,0.6142402291297913,0.3858999609947204,0.3858999609947204,1.0,1.0,-3.300205707550049,0.9487411379814148,2.3514645099639893,0.2069884240627288,0.9401946663856506,0.9401946663856506,0.0,161.25196838378906,172.0,57304.03125,0.0,2956.62060546875,1.0,279.49371337890625,283.0615539550781,296.04638671875,299.7869873046875,293.1499938964844,293.1499938964844,279.45001220703125,35319.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091444611549376,1.0,0.0,0.0,3.852306365966797,3.85233211517334,9.902273632178549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.8017578125,0.0,1764.7353515625,1895.4371337890625,0.0,3488.662109375,0.9489345550537108,1.0,0.0,3.0,1.0,0.0
18104760,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9419143199920654,0.507228434085846,0.4577905237674713,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9990000128746032,0.6335959434509277,0.759255588054657,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8748287558555603,0.4134586453437805,0.2904108762741089,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8609809279441833,0.393689215183258,0.3748701810836792,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7255284786224365,0.2305652201175689,1.0495961904525757,284.9066772460937,284.95001220703125,300.4038391113281,292.994384765625,298.1883544921875,297.2933959960937,284.9084167480469,1.0,0.616459310054779,0.385465532541275,0.385465532541275,1.0,1.0,-3.3103690147399902,0.9509666562080384,2.3594024181365967,0.207007423043251,0.9204844832420348,0.9204844832420348,0.0,162.8619842529297,175.0,57339.71484375,0.0,2987.56591796875,1.0,279.4560241699219,283.0560607910156,296.0361022949219,299.7494201660156,293.1499938964844,293.1499938964844,279.1499938964844,37274.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133301377296448,1.0,0.0,0.0,3.80494236946106,3.8049681186676025,9.66027414506243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.77734375,0.0,1722.422607421875,1895.4371337890625,0.0,3527.482666015625,0.9407633543014526,1.0,0.0,3.0,1.0,0.0
18104820,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9353742003440856,0.5055646896362305,0.4563449025154114,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9990000128746032,0.6352903246879578,0.7707235217094421,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8718094825744629,0.4153289794921875,0.2917921245098114,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8573783040046692,0.3944158554077148,0.3757112324237823,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7231830954551697,0.2314061522483825,1.0543937683105469,284.88446044921875,284.95001220703125,300.4227294921875,292.9844055175781,298.1866760253906,297.2856140136719,284.8870544433594,1.0,0.6206653118133545,0.3845967054367065,0.3845967054367065,1.0,1.0,-3.327683687210083,0.9543040990829468,2.373379707336426,0.2065401971340179,0.8441145420074463,0.8441145420074463,0.0,166.39581298828125,178.0,57740.62109375,0.0,3045.186279296875,1.0,279.157470703125,283.0068054199219,296.01190185546875,299.76953125,293.1499938964844,293.1499938964844,279.45001220703125,40780.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921682834625244,1.0,0.0,0.0,3.5821218490600586,3.582146167755127,8.561976301280083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.7197265625,0.0,1494.0557861328125,1895.4371337890625,0.0,3604.680419921875,0.8945819139480591,1.0,0.0,3.0,1.0,0.0
18104880,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9353742003440856,0.5055646896362305,0.4563449025154114,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9990000128746032,0.6352903246879578,0.7707235217094421,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8718094825744629,0.4153289794921875,0.2917921245098114,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8573783040046692,0.3944158554077148,0.3757112324237823,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7231830954551697,0.2314061522483825,1.0543937683105469,284.88446044921875,284.95001220703125,300.4227294921875,292.9844055175781,298.1866760253906,297.2856140136719,284.8870544433594,1.0,0.6206653118133545,0.3845967054367065,0.3845967054367065,1.0,1.0,-3.327683687210083,0.9543040990829468,2.373379707336426,0.2065401971340179,0.8441145420074463,0.8441145420074463,0.0,166.39581298828125,178.0,57740.62109375,0.0,3045.186279296875,1.0,279.157470703125,283.0068054199219,296.01190185546875,299.76953125,293.1499938964844,293.1499938964844,279.45001220703125,40780.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921682834625244,1.0,0.0,0.0,3.5821218490600586,3.582146167755127,8.561976301280083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.7197265625,0.0,1494.0557861328125,1895.4371337890625,0.0,3604.680419921875,0.8945819139480591,1.0,0.0,3.0,1.0,0.0
18104940,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.930910587310791,0.5055744647979736,0.4561450183391571,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.637740433216095,0.7798218131065369,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8702879548072815,0.4183067679405212,0.2937516868114471,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8550788760185242,0.3959980905056,0.377092182636261,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7216407060623169,0.2326153367757797,1.059733271598816,285.0099792480469,284.95001220703125,300.44207763671875,292.9734802246094,298.1915283203125,297.2867126464844,285.0097351074219,1.0,0.6248002052307129,0.383727878332138,0.383727878332138,1.0,1.0,-3.3462939262390137,0.9580523371696472,2.3882415294647217,0.2061147838830948,0.9490426778793336,0.9490426778793336,0.0,169.4711456298828,181.0,57244.22265625,0.0,3103.61279296875,1.0,279.44189453125,283.1435546875,295.94903564453125,299.592529296875,293.1499938964844,293.1499938964844,279.1499938964844,33592.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125972986221312,1.0,0.0,0.0,3.696478843688965,3.696502923965454,9.117373451772436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.74609375,0.0,1567.25048828125,1895.4371337890625,0.0,3520.692138671875,0.9142180681228638,1.0,0.0,3.0,1.0,0.0
18105000,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.930910587310791,0.5055744647979736,0.4561450183391571,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.637740433216095,0.7798218131065369,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8702879548072815,0.4183067679405212,0.2937516868114471,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8550788760185242,0.3959980905056,0.377092182636261,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7216407060623169,0.2326153367757797,1.059733271598816,285.0099792480469,284.95001220703125,300.44207763671875,292.9734802246094,298.1915283203125,297.2867126464844,285.0097351074219,1.0,0.6248002052307129,0.383727878332138,0.383727878332138,1.0,1.0,-3.3462939262390137,0.9580523371696472,2.3882415294647217,0.2061147838830948,0.9490426778793336,0.9490426778793336,0.0,169.4711456298828,181.0,57244.22265625,0.0,3103.61279296875,1.0,279.44189453125,283.1435546875,295.94903564453125,299.592529296875,293.1499938964844,293.1499938964844,279.1499938964844,33592.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125972986221312,1.0,0.0,0.0,3.696478843688965,3.696502923965454,9.117373451772436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.74609375,0.0,1567.25048828125,1895.4371337890625,0.0,3520.692138671875,0.9142180681228638,1.0,0.0,3.0,1.0,0.0
18105060,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.924416184425354,0.5041239261627197,0.4553174376487732,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.998214304447174,0.6390300989151001,0.7866564989089966,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.867280900478363,0.4203799962997436,0.2954671680927276,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8514243960380554,0.3968135714530945,0.3782090842723846,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7189162373542786,0.2332936376333236,1.0641462802886963,284.9102783203125,284.95001220703125,300.4617614746094,292.9616394042969,298.1896667480469,297.2782287597656,284.9117431640625,1.0,0.628654956817627,0.3829842209815979,0.3829842209815979,1.0,1.0,-3.3603436946868896,0.9605820178985596,2.39976167678833,0.2057088911533355,0.8643153309822083,0.8643153309822083,0.0,173.2617645263672,184.0,58116.48828125,0.0,3156.53564453125,1.0,279.1573181152344,283.0201721191406,295.9886169433594,299.7561950683594,293.1499938964844,293.1499938964844,279.45001220703125,38457.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921818733215332,1.0,0.0,0.0,3.594601392745972,3.594625473022461,8.621737492831016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.1259765625,0.0,1490.5106201171875,1895.4371337890625,0.0,3605.93310546875,0.8950828313827515,1.0,0.0,3.0,1.0,0.0
18105120,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.924416184425354,0.5041239261627197,0.4553174376487732,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.998214304447174,0.6390300989151001,0.7866564989089966,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.867280900478363,0.4203799962997436,0.2954671680927276,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8514243960380554,0.3968135714530945,0.3782090842723846,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7189162373542786,0.2332936376333236,1.0641462802886963,284.9102783203125,284.95001220703125,300.4617614746094,292.9616394042969,298.1896667480469,297.2782287597656,284.9117431640625,1.0,0.628654956817627,0.3829842209815979,0.3829842209815979,1.0,1.0,-3.3603436946868896,0.9605820178985596,2.39976167678833,0.2057088911533355,0.8643153309822083,0.8643153309822083,0.0,173.2617645263672,184.0,58116.48828125,0.0,3156.53564453125,1.0,279.1573181152344,283.0201721191406,295.9886169433594,299.7561950683594,293.1499938964844,293.1499938964844,279.45001220703125,38457.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921818733215332,1.0,0.0,0.0,3.594601392745972,3.594625473022461,8.621737492831016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.1259765625,0.0,1490.5106201171875,1895.4371337890625,0.0,3605.93310546875,0.8950828313827515,1.0,0.0,3.0,1.0,0.0
18105180,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9184751510620116,0.5038108825683594,0.4548673927783966,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9952725768089294,0.6415905356407166,0.7894543409347534,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.864592432975769,0.4231869578361511,0.2973441481590271,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8480229377746582,0.3981646597385406,0.3794255256652832,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7162342667579651,0.2342222481966018,1.0683858394622805,285.0164794921875,284.95001220703125,300.4818115234375,292.948974609375,298.19488525390625,297.2796630859375,285.0155944824219,1.0,0.6320443749427795,0.3822405934333801,0.3822405934333801,1.0,1.0,-3.371208429336548,0.9620519280433656,2.409156560897827,0.2046840190887451,0.9658814668655396,0.9658814668655396,0.0,176.8982391357422,187.0,57588.9921875,0.0,3201.812255859375,1.0,279.4420471191406,283.140869140625,295.93194580078125,299.5978088378906,293.1499938964844,293.1499938964844,279.1499938964844,33036.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147216081619264,1.0,0.0,0.0,3.72257137298584,3.722595691680908,9.246542731489172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.154296875,0.0,1592.8011474609375,1895.4371337890625,0.0,3540.368896484375,0.9196041226387024,1.0,0.0,3.0,1.0,0.0
18105240,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9184751510620116,0.5038108825683594,0.4548673927783966,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9952725768089294,0.6415905356407166,0.7894543409347534,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.864592432975769,0.4231869578361511,0.2973441481590271,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8480229377746582,0.3981646597385406,0.3794255256652832,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7162342667579651,0.2342222481966018,1.0683858394622805,285.0164794921875,284.95001220703125,300.4818115234375,292.948974609375,298.19488525390625,297.2796630859375,285.0155944824219,1.0,0.6320443749427795,0.3822405934333801,0.3822405934333801,1.0,1.0,-3.371208429336548,0.9620519280433656,2.409156560897827,0.2046840190887451,0.9658814668655396,0.9658814668655396,0.0,176.8982391357422,187.0,57588.9921875,0.0,3201.812255859375,1.0,279.4420471191406,283.140869140625,295.93194580078125,299.5978088378906,293.1499938964844,293.1499938964844,279.1499938964844,33036.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147216081619264,1.0,0.0,0.0,3.72257137298584,3.722595691680908,9.246542731489172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.154296875,0.0,1592.8011474609375,1895.4371337890625,0.0,3540.368896484375,0.9196041226387024,1.0,0.0,3.0,1.0,0.0
18105300,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9157310128211976,0.5030762553215027,0.4545992016792297,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9939600229263306,0.6425178050994873,0.7910056114196777,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8634299635887146,0.4242408275604248,0.2982863187789917,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8465058207511902,0.3985539078712463,0.3800407350063324,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7150279879570007,0.2345175892114639,1.0705516338348389,284.8837890625,284.95001220703125,300.4919738769531,292.9423522949219,298.1952209472656,297.2772521972656,284.8806457519531,1.0,0.6336963772773743,0.3818687498569488,0.3818687498569488,1.0,1.0,-3.376806259155273,0.9628296494483948,2.4139766693115234,0.2043018490076065,0.8782128095626831,0.8782128095626831,0.0,178.6422119140625,187.0,58650.37890625,0.0,3224.491455078125,1.0,279.19586181640625,282.9876708984375,295.9823303222656,299.8194580078125,293.1499938964844,293.1499938964844,279.1499938964844,36884.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217697381973268,1.0,0.0,0.0,3.704533100128174,3.7045578956604,9.15714849725191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.478515625,0.0,1601.4046630859375,1895.4371337890625,0.0,3605.481689453125,0.916083812713623,1.0,0.0,3.0,1.0,0.0
18105360,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9119223356246948,0.5021387934684753,0.4538418054580688,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9919009804725648,0.6432591080665588,0.7920218110084534,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8614144325256348,0.4251270294189453,0.298971951007843,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8442066311836243,0.3987666368484497,0.3803523778915405,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7130999565124512,0.2346718907356262,1.0717860460281372,284.90203857421875,284.95001220703125,300.5021667480469,292.935546875,298.1941833496094,297.2728576660156,284.9037780761719,1.0,0.6351518630981445,0.3815286755561828,0.3815286755561828,1.0,1.0,-3.379522562026977,0.9627299904823304,2.416792631149292,0.2036504745483398,0.8699364066123962,0.8699364066123962,0.0,180.7313690185547,190.0,58431.29296875,0.0,3242.69677734375,1.0,279.1572265625,283.0054626464844,295.966064453125,299.7563781738281,293.1499938964844,293.1499938964844,279.45001220703125,38459.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246525764465332,1.0,0.0,0.0,3.627241849899292,3.62726616859436,8.779025506555627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.9306640625,0.0,1526.285888671875,1895.4371337890625,0.0,3632.031494140625,0.9021998643875122,1.0,0.0,3.0,1.0,0.0
18105420,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.907354176044464,0.5017645955085754,0.4532753229141235,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9896866083145142,0.6460402011871338,0.7951297163963318,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8596356511116028,0.4279311895370483,0.3008055984973907,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8416426181793213,0.4000047445297241,0.381413072347641,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.710902214050293,0.2354668378829956,1.0752134323120115,285.0136413574219,284.95001220703125,300.5227966308594,292.9214782714844,298.20074462890625,297.2758178710937,285.0128173828125,1.0,0.6380996704101562,0.3808484971523285,0.3808484971523285,1.0,1.0,-3.389310121536255,0.9640002250671388,2.425309896469116,0.2026437819004058,0.9717992544174194,0.9717992544174194,0.0,183.81968688964844,193.0,57840.04296875,0.0,3282.847900390625,1.0,279.4422607421875,283.13165283203125,295.904541015625,299.58740234375,293.1499938964844,293.1499938964844,279.1499938964844,33171.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175180196762084,1.0,0.0,0.0,3.748239755630493,3.7482643127441406,9.374498404213228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.6533203125,0.0,1623.5001220703125,1895.4371337890625,0.0,3566.23583984375,0.9254830479621888,1.0,0.0,3.0,1.0,0.0
18105480,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.907354176044464,0.5017645955085754,0.4532753229141235,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9896866083145142,0.6460402011871338,0.7951297163963318,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8596356511116028,0.4279311895370483,0.3008055984973907,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8416426181793213,0.4000047445297241,0.381413072347641,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.710902214050293,0.2354668378829956,1.0752134323120115,285.0136413574219,284.95001220703125,300.5227966308594,292.9214782714844,298.20074462890625,297.2758178710937,285.0128173828125,1.0,0.6380996704101562,0.3808484971523285,0.3808484971523285,1.0,1.0,-3.389310121536255,0.9640002250671388,2.425309896469116,0.2026437819004058,0.9717992544174194,0.9717992544174194,0.0,183.81968688964844,193.0,57840.04296875,0.0,3282.847900390625,1.0,279.4422607421875,283.13165283203125,295.904541015625,299.58740234375,293.1499938964844,293.1499938964844,279.1499938964844,33171.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175180196762084,1.0,0.0,0.0,3.748239755630493,3.7482643127441406,9.374498404213228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.6533203125,0.0,1623.5001220703125,1895.4371337890625,0.0,3566.23583984375,0.9254830479621888,1.0,0.0,3.0,1.0,0.0
18105540,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9020835757255554,0.5000892877578735,0.4522342383861542,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9867292046546936,0.6477068066596985,0.7977342009544373,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.857154369354248,0.4299121499061584,0.3024508357048034,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8384564518928528,0.4005392491817474,0.3822610080242157,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7080733776092529,0.2358303070068359,1.0781420469284058,284.8985595703125,284.95001220703125,300.54364013671875,292.9068298339844,298.20050048828125,297.2694702148437,284.9003601074219,1.0,0.6409317851066589,0.3801683187484741,0.3801683187484741,1.0,1.0,-3.396998167037964,0.9645464420318604,2.4324517250061035,0.2016169428825378,0.8733611702919006,0.8733611702919006,0.0,187.31500244140625,196.0,58670.3046875,0.0,3320.7275390625,1.0,279.1566772460937,282.9955139160156,295.9367980957031,299.7423400878906,293.1499938964844,293.1499938964844,279.45001220703125,38599.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273037314414978,1.0,0.0,0.0,3.650770902633667,3.6507954597473145,8.893290441847057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.5810546875,0.0,1553.4771728515625,1895.4371337890625,0.0,3656.40234375,0.90742826461792,1.0,0.0,3.0,1.0,0.0
18105600,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9020835757255554,0.5000892877578735,0.4522342383861542,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9867292046546936,0.6477068066596985,0.7977342009544373,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.857154369354248,0.4299121499061584,0.3024508357048034,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8384564518928528,0.4005392491817474,0.3822610080242157,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7080733776092529,0.2358303070068359,1.0781420469284058,284.8985595703125,284.95001220703125,300.54364013671875,292.9068298339844,298.20050048828125,297.2694702148437,284.9003601074219,1.0,0.6409317851066589,0.3801683187484741,0.3801683187484741,1.0,1.0,-3.396998167037964,0.9645464420318604,2.4324517250061035,0.2016169428825378,0.8733611702919006,0.8733611702919006,0.0,187.31500244140625,196.0,58670.3046875,0.0,3320.7275390625,1.0,279.1566772460937,282.9955139160156,295.9367980957031,299.7423400878906,293.1499938964844,293.1499938964844,279.45001220703125,38599.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273037314414978,1.0,0.0,0.0,3.650770902633667,3.6507954597473145,8.893290441847057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.5810546875,0.0,1553.4771728515625,1895.4371337890625,0.0,3656.40234375,0.90742826461792,1.0,0.0,3.0,1.0,0.0
